Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/10  17:00:00,16.0125,3.8875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,76.0162140760188,28190.7348775946,0.0,0.0,25.8682299566626,0.0,0.0,24.9260122168557,0.0,0.0,25.2219719025006,20.808104557215,22.0000000000001,21.4040522786076,-391.648284346189,879233.42414791,0.0,0.51033919612618,5275342.88361104,0.0,3.06203517675708,453069.545472,7062457.66241476,0.0,7062457.66241476,0.0,40134.11328,93646.2643200001 
 11/10  18:00:00,15.6,4.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,83.7158126652973,0.0,0.0,0.0,28.5743910235047,0.0,0.0,27.3916774276019,0.0,0.0,27.7497442141907,20.4523074034779,20.250917872488,20.3516126379829,26.8546677505504,687697.261043833,0.0,0.508264525211551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  19:00:00,15.225,5.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.7932087241117,0.0,0.0,0.0,27.2235755022923,0.0,0.0,26.026595868721,0.0,0.0,26.5430373530983,19.9915447921668,19.4499189255484,19.7207318588576,134.17436143148,616164.128318346,0.0,0.507317484336341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  20:00:00,15.,3.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.2640568460093,0.0,0.0,0.0,27.425298674649,0.0,0.0,25.9704804329857,0.0,0.0,26.8682777383746,19.6952501695111,19.162937563167,19.4290938663391,139.301191681792,600151.362144718,0.0,0.507218326758432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  21:00:00,14.625,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,75.575165120591,0.0,0.0,0.0,25.7108189848943,0.0,0.0,24.7969114471311,0.0,0.0,25.0674346885656,19.4675440732515,18.9335701943605,19.200557133806,144.864285810873,602443.50023826,0.0,0.507487540348276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  22:00:00,14.0875,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.8195219041501,0.0,0.0,0.0,27.1389851713948,0.0,0.0,26.2158477101255,0.0,0.0,26.4646890226298,19.2533987464238,18.6977775984204,18.9755881724221,157.351327625474,655799.632547695,0.0,0.508023283883229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  23:00:00,14.2125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,73.5919014318213,0.0,0.0,0.0,25.0069486959244,0.0,0.0,24.2277632469684,0.0,0.0,24.3571894889286,19.0818043287819,18.5550184842097,18.8184114064958,153.78799824646,609968.929688476,0.0,0.507556855762426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/10  24:00:00,14.4,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,67.183178477146,0.0,0.0,0.0,22.7787068732659,0.0,0.0,22.2724309348374,0.0,0.0,22.1320406690427,18.9615179913298,18.474766792501,18.7181423919154,142.475765796863,463596.345616123,0.0,0.507124224059995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  01:00:00,14.4,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.6196459744916,0.0,0.0,0.0,22.2502967054015,0.0,0.0,21.7566795377202,0.0,0.0,21.6126697313699,18.8544096459773,18.3832615238665,18.6188355849219,139.251408962369,494056.422861198,0.0,0.506949924910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  02:00:00,14.0875,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.4572980827885,0.0,0.0,0.0,23.2184865587436,0.0,0.0,22.7237744292446,0.0,0.0,22.5150370948003,18.7600128617087,18.2712395993122,18.5156262305105,145.08458250789,572863.555648888,0.0,0.507288919088899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  03:00:00,13.9,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.6646680149336,0.0,0.0,0.0,23.6096781241081,0.0,0.0,23.1497680199367,0.0,0.0,22.9052218708888,18.6730438501667,18.1709901110713,18.422016980619,151.326815684172,543124.75689204,0.0,0.507460450060945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  04:00:00,13.9,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.8794718309175,0.0,0.0,0.0,23.3370705798965,0.0,0.0,22.9169722838634,0.0,0.0,22.6254289671575,18.6067591232147,18.1111520670725,18.3589555951436,149.817651615199,532175.607835407,0.0,0.507357051687269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  05:00:00,13.525,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.8353136339475,0.0,0.0,0.0,26.9868011061929,0.0,0.0,27.0094799671153,0.0,0.0,25.8390325606392,18.5289228109129,18.0082339659365,18.2685783884247,157.139174577261,591719.439860565,0.0,0.507834134940099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  06:00:00,13.3,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.7871835029295,0.0,0.0,0.0,26.9669696965234,0.0,0.0,26.9894233847495,0.0,0.0,25.8307904216567,18.4590559084691,17.9177586725431,18.1884072905061,165.972108227972,628412.862572788,0.0,0.508069073135623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  07:00:00,13.3,5.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,69.2294698023485,21254.0025451826,0.106990536525853,0.0,23.5886048276238,0.106990536525853,0.0,23.8831165334818,0.314282815983586,0.0,21.7577484412429,18.4182029673758,17.8772451792109,18.1477240732933,166.146905439278,633385.566380616,0.0,0.507994703219776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  08:00:00,13.3,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,15.9028544792075,16.7225065834657,203758.254155514,2.04334397561503,5.95047142241716,5.74279725383446,2.09463804134042,3.34266272429431,6.82944164275362,2.86687743535466,6.60972033249599,4.15026768687764,18.4441296620676,17.8933611931281,18.1687454275979,169.767320995401,641169.665352436,0.0,0.508020913849037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  09:00:00,13.675,5.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,110.67082801389,0.0,476673.159827244,5.07311182977828,42.5453638650842,0.0,4.54268958702062,31.1662380979695,0.0,3.90332795045132,36.9592260508365,0.0,18.5645001702871,18.0244058148104,18.2944529925488,165.135159146536,545681.116562841,0.0,0.507606318542265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  10:00:00,14.2125,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,73.5529943120049,0.0,375945.659248275,0.495162748277191,29.2752087714715,0.0,0.359857252940872,17.3204173881954,0.0,0.238684241526173,26.957368152338,0.0,18.5883721752161,18.1084772897732,18.3484247324946,142.297514241161,472123.456718113,0.0,0.506806149274692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  11:00:00,14.4,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,77.8013465585329,0.0,384458.15665221,1.01841153121955,31.3966905589968,0.0,0.528901531528355,18.1301122435265,0.0,8.267371775905991E-002,28.2745437560096,0.0,18.6082548965383,18.143456060466,18.3758554785022,135.6182043132,479484.125465739,0.0,0.50652621491128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  12:00:00,15.15,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,195.763889958757,0.0,677257.341362391,6.29260231690147,86.0224188101329,0.0,3.10480667849014,53.8644575704119,0.0,4.216202284335242E-002,55.8770135782126,0.0,18.7508171850992,18.3287970570181,18.5398071210586,124.221464261244,356416.445626912,0.0,0.505545295541883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  13:00:00,15.6,4.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,277.746067216682,0.0,867617.672861623,10.6574651546654,127.39161317788,0.0,5.41511678289621,80.6613799703069,0.0,0.0,69.6930740684947,0.0,18.9298865396604,18.5486041168813,18.7392453282708,110.329246966426,328456.930293342,0.0,0.505135793582307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  14:00:00,15.225,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,248.281891436389,0.0,755004.353555458,6.63946233363307,109.021497795593,0.0,3.78875493583812,73.484440451816,0.0,0.0,65.7759531889806,0.0,19.0097111837348,18.5959121823823,18.8028116830585,116.000720856255,433281.148646493,0.0,0.505859025486054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  15:00:00,15.375,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,118.034349799763,0.0,423988.973456218,0.272500611502176,44.664318023864,0.0,0.188089672274002,31.7347373946457,0.0,0.0,41.635294381253,0.0,18.9471342965713,18.5364565205896,18.7417954085804,110.488927499471,411773.968682905,0.0,0.50549010124454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  16:00:00,15.225,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,60.4175850888959,0.0,297683.062689067,0.0,22.4319854049178,0.0,0.0,15.3765882269554,0.0,0.0,22.6090114570227,0.0,18.9540197549446,18.520410789524,18.7372152722343,112.611309557586,609454.221673205,0.0,0.505662497593213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  17:00:00,14.625,5.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,42.7510640107655,65729.9969784704,0.0,0.0,14.1914729522476,0.0,0.0,14.9596627712374,0.0,0.0,13.5999282872806,18.8847030811619,18.3976985820323,18.6412008315971,127.917942597725,712004.405118776,0.0,0.50649156638701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  18:00:00,14.4,4.45,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,67.4292098815413,0.0,0.0,0.0,22.9189658406099,0.0,0.0,22.2569571910856,0.0,0.0,22.2532868498458,18.8183008963283,18.3078198580906,18.5630603772094,137.748876626764,665009.213885724,0.0,0.506754922251756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  19:00:00,14.0875,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,68.1919823342403,0.0,0.0,0.0,23.1594493717998,0.0,0.0,22.5493891462503,0.0,0.0,22.4831438161903,18.7474273612869,18.2235046736496,18.4854660174683,143.868591822762,652175.580047165,0.0,0.507175656043179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  20:00:00,13.525,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,74.0185431953595,0.0,0.0,0.0,25.1295392239539,0.0,0.0,24.5122228653125,0.0,0.0,24.3767811060932,18.63810991644,18.0791730197106,18.3586414680753,158.962089212923,681552.590972201,0.0,0.507930092917761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  21:00:00,13.3,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,82.9608357680967,0.0,0.0,0.0,28.3116914904927,0.0,0.0,27.0288080385876,0.0,0.0,27.6203362390163,18.5155400897653,17.9511310793476,18.2333355845565,165.320617801257,679450.672450382,0.0,0.508111229604535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  22:00:00,12.4875,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.3998618683088,0.0,0.0,0.0,33.3224434692817,0.0,0.0,31.6172709762751,0.0,0.0,32.460147422752,18.3837435205597,17.7680658560977,18.0759046883287,184.547814287216,1116019.87224529,0.0,0.509116299907313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  23:00:00,12.625,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.4972275832822,0.0,0.0,0.0,30.837027197579,0.0,0.0,29.5347446800702,0.0,0.0,30.125455705633,18.2555630722614,17.6622432964362,17.9589031843488,185.751518526862,1100499.78587111,0.0,0.508679021128533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/11  24:00:00,12.375,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.2911315815245,0.0,0.0,0.0,31.132585307796,0.0,0.0,29.7461663291002,0.0,0.0,30.4123799446284,18.153063614685,17.5671710401858,17.8601173274354,183.696322478087,972241.489653883,0.0,0.509010775373537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/12  01:00:00,12.,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.9134389959551,0.0,0.0,0.0,32.0092777529788,0.0,0.0,30.6878561018557,0.0,0.0,31.2163051411207,18.0284972845323,17.4303024480348,17.7293998662836,193.993917562072,916352.705962054,0.0,0.509471661910402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/12  02:00:00,12.625,2.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.3131024059867,0.0,0.0,0.0,28.7269149632678,0.0,0.0,27.526808975621,0.0,0.0,28.0593784670979,17.949804102612,17.4226189641199,17.6862115333659,174.77299519592,761449.313762389,0.0,0.508366308171197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/12  03:00:00,12.375,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.2467570711737,0.0,0.0,0.0,30.7304150842701,0.0,0.0,29.3517971883312,0.0,0.0,30.1645447985724,17.8828334870855,17.3566757179539,17.6197546025197,172.493152135602,756442.018076711,0.0,0.508706885089922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/12  04:00:00,12.8125,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.7475152241549,0.0,0.0,0.0,28.5585385665943,0.0,0.0,27.1403688958522,0.0,0.0,28.0486077617084,17.8166219169147,17.3298990628627,17.5732604898887,165.475218655489,392690.755156317,0.0,0.507985874952548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/12  05:00:00,13.675,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.8423817277829,0.0,0.0,0.0,23.4554073194756,0.0,0.0,22.332189910085,0.0,0.0,23.0547844982223,17.8170555009353,17.4278086340202,17.6224320674777,134.455121032784,241322.521117631,0.0,0.506643197501901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/12  06:00:00,13.9,4.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.0815111597757,0.0,0.0,0.0,30.1363792664494,0.0,0.0,28.9131484477357,0.0,0.0,29.0319834455907,18.7933739593679,21.9587286175102,20.3760512884391,-1313.52085654297,993991.91191399,0.0,0.514170810450753,0.0,0.0,0.0,0.0,6746862.72189765,0.0,6746862.72189765,0.0,26756.07552,107024.30208 
 11/12  07:00:00,13.9,4.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,45.9168441838832,77.5470674027147,172699.841632535,6.55317036220848,8.97418900976652,26.5176841846322,6.55317036220848,9.06006303730353,25.4427785645625,19.2498224789946,27.8825921368131,25.5866046535199,19.5069800530258,21.9999999500689,20.7534900015474,-1104.42462791704,1128826.78288681,0.0,0.514114223391883,6772942.41247511,0.0,3.0846853403513,453069.545472,11763304.4376942,0.0,11763304.4376942,0.0,26756.07552,107024.30208 
 11/12  08:00:00,13.9,4.225,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,712.193108290329,0.0,1984237.06889857,111.90920932956,219.373351698864,0.0,115.05097085524,224.763769174901,0.0,159.841725791932,268.055987416564,0.0,20.300287442085,21.9999999999529,21.1501437210189,-703.457377695097,1158724.26734049,0.0,0.514103876960376,13904675.2907084,0.0,6.16924652352451,906139.090944001,17016441.5479417,0.0,17016441.5479417,0.0,80268.2265600001,107024.30208 
 11/12  09:00:00,14.2125,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1463.50552338284,0.0,3859728.68259801,307.688648080324,571.460706709023,0.0,269.579886453876,499.609421619093,0.0,226.735028108085,392.435395054723,0.0,21.2648835727554,22.0000000000003,21.6324417863778,-251.216688272597,1106780.67023375,0.0,0.513547430763227,63086474.0929181,0.0,29.2722035535039,4304160.681984,63004593.8925179,0.0,63004593.8925179,0.0,240804.67968,240804.67968 
 11/12  10:00:00,14.775,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1609.17036278851,0.0,4228298.89300339,421.405288770289,781.000851357782,0.0,277.443825765587,525.509213117168,0.0,150.497360045076,302.660298313561,0.0,21.7183479911483,22.,21.8591739955742,-49.7820599928097,1023273.22191849,0.0,0.512544991920888,58326559.8520468,0.0,29.2150645394906,4304160.681984,57566751.238241,0.0,57566751.238241,0.0,240804.67968,240804.67968 
 11/12  11:00:00,14.625,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1739.01009515771,0.0,4571893.2008721,529.271736147198,983.29190730261,0.0,286.392519099007,558.81856320759,0.0,71.37925551977,196.899624647512,0.0,22.1337903514055,22.0000000000003,22.0668951757029,114.268820693044,1047486.60199792,0.0,0.512811277092259,59706711.4611647,0.0,29.2302427942588,4304160.681984,58236774.3974483,0.0,58236774.3974483,0.0,240804.67968,240804.67968 
 11/12  12:00:00,15.15,5.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1623.84852118151,0.0,4338425.46426907,537.825968139437,1022.89783294818,0.0,266.0960700879,540.336561224489,0.0,5.25570913912781,60.6141270088374,0.0,22.3962166640712,22.0000000000003,22.1981083320358,189.897603878048,998903.751392603,0.0,0.511868328213779,56937118.9914964,0.0,29.1764947081854,4304160.681984,53571357.5970533,0.0,53571357.5970533,0.0,240804.67968,240804.67968 
 11/12  13:00:00,16.2875,6.825,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1457.49609517539,0.0,3890454.90438796,437.573584674469,902.72911775418,0.0,222.343699321724,493.761458735203,0.0,0.0,61.0055186860094,0.0,22.532670034359,22.0000000000003,22.2663350171797,214.487833995126,831195.15165066,0.0,0.509857891131039,24935691.3603189,0.0,15.2957367339312,2265347.72736,23075435.7091994,0.0,23075435.7091994,0.0,240804.67968,214048.60416 
 11/12  14:00:00,16.7,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1094.88985783047,0.0,2966653.16428139,320.238282525584,651.254231861363,0.0,182.958021670224,395.642542965222,0.0,0.0,47.9930830038858,0.0,22.5924809428523,22.0000000000002,22.2962404714262,216.012034380994,758308.647241061,0.0,0.509136399660548,43223486.4807678,0.0,29.0207747806512,4304160.681984,40525556.8994492,0.0,40525556.8994492,0.0,240804.67968,240804.67968 
 11/12  15:00:00,16.0125,7.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,108.713274870119,0.0,501389.024886007,10.6744548483004,49.9000414530931,0.0,7.14614127528015,32.4911710502476,0.0,0.0,26.3220623667782,0.0,21.863915650279,22.,21.9319578251395,-39.4009410905986,855508.226529439,0.0,0.510347674850511,48763868.5519117,0.0,29.0898174664791,4304160.681984,47111978.1261378,0.0,47111978.1261378,0.0,240804.67968,240804.67968 
 11/12  16:00:00,14.85,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,9.45529002550346,13.8895564105938,246946.658255984,0.0,4.085500330897,4.13811799832974,0.0,0.707033118476937,7.0246887775092,0.0,5.10120940377115,3.16520246239654,21.6162069534035,22.0000000000003,21.8081034767019,-109.901307934891,1012886.40796926,0.0,0.512411138698629,57734500.0667126,0.0,29.2074349058218,4304160.681984,57035135.9487908,0.0,57035135.9487908,0.0,240804.67968,240804.67968 
 11/12  17:00:00,14.0875,6.8625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,91.1001571961001,49936.4650814895,0.0,0.0,30.713151743821,0.0,0.0,31.1964742931077,0.0,0.0,29.1905311591714,21.3925968420825,22.0000000000004,21.6962984210415,-168.907555581041,1123740.2514395,0.0,0.51377054262975,64053164.8749502,0.0,29.2849209298957,4304160.681984,63631514.5703208,0.0,63631514.5703208,0.0,240804.67968,240804.67968 
 11/12  18:00:00,13.9,5.7,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,111.379828749964,0.0,0.0,0.0,37.878115038566,0.0,0.0,36.9456384907722,0.0,0.0,36.5560752206259,21.1738197494537,22.0000000000004,21.586909874727,-241.037224934296,1158263.5225723,0.0,0.514103407780335,48647003.1116576,0.0,21.5923431267741,3171486.818304,48745156.0702317,0.0,48745156.0702317,0.0,187292.52864,214048.60416 
 11/12  19:00:00,13.9,3.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.094394515828,0.0,0.0,0.0,38.1592260930578,0.0,0.0,37.0971237795624,0.0,0.0,36.8380446432074,20.9760499880708,22.0000000000002,21.4880249940355,-321.088477975887,1158875.29707095,0.0,0.514103190842087,27812967.5329038,0.0,12.3384765802101,1812278.181888,28973885.7325451,0.0,28973885.7325451,0.0,133780.3776,160536.45312 
 11/12  20:00:00,13.9,5.1625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,85.0314011038501,0.0,0.0,0.0,28.8591171665916,0.0,0.0,27.7636939630707,0.0,0.0,28.4085899741878,19.5837173049226,15.9636511416237,17.7736842232732,1570.38242864062,302427.421175824,0.0,0.503678288276189,7258937.17751272,0.0,12.0882789186285,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/12  21:00:00,14.2125,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,70.576107219393,0.0,0.0,0.0,24.0808696594096,0.0,0.0,22.8131245183167,0.0,0.0,23.6821130416667,18.8815853350962,17.0378806435297,17.9597329893129,763.356812522527,406843.674995559,0.0,0.504998664890339,2441132.07753675,0.0,3.02999198934204,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/12  22:00:00,14.0875,6.95,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,72.7704276743241,0.0,0.0,0.0,24.7866554748506,0.0,0.0,23.6258074157357,0.0,0.0,24.3579647837378,18.7259539585486,16.950325618823,17.8381397886858,697.338102915578,410476.324590961,0.0,0.504981012584331,2462855.94407172,0.0,3.02988607550598,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/12  23:00:00,13.9,5.1375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,73.417403693644,0.0,0.0,0.0,25.0068367517478,0.0,0.0,23.8603919438303,0.0,0.0,24.5501749980659,18.5520731028292,17.2291286658509,17.89060088434,497.694197057755,510489.087314072,0.0,0.505848472211664,1531535.23475943,0.0,1.51754541663499,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/12  24:00:00,13.9,4.225,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.7210494013796,0.0,0.0,0.0,23.7399538696376,0.0,0.0,22.7829644910174,0.0,0.0,23.1981310407246,18.4459963454739,17.1719858604147,17.8089911029443,466.781885457623,430395.424030692,0.0,0.50571003790402,1291164.39059289,0.0,1.51713011371206,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/13  01:00:00,13.9,5.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.4451568261056,0.0,0.0,0.0,23.6140248595888,0.0,0.0,22.8434207047492,0.0,0.0,22.9877112617677,18.4647919997311,17.9034059456153,18.1840989726732,191.899431268901,524818.108857077,0.0,0.507073600238998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/13  02:00:00,13.525,7.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,74.8399719332049,0.0,0.0,0.0,25.3784222262716,0.0,0.0,24.8915791517138,0.0,0.0,24.5699705552195,18.5083978663156,18.0064119335687,18.2574048999421,155.762383727342,650354.899762432,0.0,0.50781011920189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/13  03:00:00,13.3,6.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.3696660308199,0.0,0.0,0.0,26.9734230948087,0.0,0.0,26.2165827891313,0.0,0.0,26.1796601468799,18.4589509629844,17.9365226383897,18.197736800687,162.901220329382,683996.647560517,0.0,0.508082761300452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/13  04:00:00,12.9875,4.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.3155441125243,0.0,0.0,0.0,29.8081077295366,0.0,0.0,28.5560372046369,0.0,0.0,28.9513991783508,18.3996519858552,17.8541394214079,18.1268957036315,169.594197864001,703873.90987614,0.0,0.508498382226416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/13  05:00:00,12.425,1.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.6205304975985,0.0,0.0,0.0,32.9826186895874,0.0,0.0,31.3309029435411,0.0,0.0,32.30700886447,18.3176960883463,17.726914029601,18.0223050589737,185.82635791635,816144.729754866,0.0,0.509259994289607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/13  06:00:00,11.8875,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,122.737621954792,0.0,0.0,0.0,41.980126252103,0.0,0.0,40.0947931356368,0.0,0.0,40.6627025670523,19.1217760398307,21.9618668697987,20.5418214548147,-1155.74395074059,1499466.77567384,0.0,0.517732978420093,0.0,0.0,0.0,0.0,6415305.23717943,0.0,6415305.23717943,0.0,26756.07552,107024.30208 
 11/13  07:00:00,11.325,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,21.7347224024586,105.484158567175,137898.19897514,4.41335963169142,2.5931639166589,36.0085726002924,4.41335963169142,2.60318802946789,34.6738681013215,12.9641661593229,16.5383704563318,34.801717865561,19.7088957797045,21.9999999530211,20.8544478663628,-983.952916955731,1561439.24139054,0.0,0.518746579023909,9368565.77963489,0.0,3.11247947414345,453069.545472,13935245.8157675,0.0,13935245.8157675,0.0,26756.07552,107024.30208 
 11/13  08:00:00,12.1625,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,313.537342529883,0.0,1067467.32761616,45.1972387404577,92.6642754546661,0.0,47.3131189516298,96.1424756221331,0.0,71.7636558681732,124.730591453084,0.0,20.1753456469843,21.9999999999141,21.0876728234492,-732.868558782414,1384655.78676531,0.0,0.517244537225614,16615858.9934569,0.0,6.20693444670737,906139.090944001,20367309.0611914,0.0,20367309.0611914,0.0,80268.2265600001,107024.30208 
 11/13  09:00:00,13.8,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,335.535130327079,0.0,1083982.62423012,59.3139892997269,138.048514845821,0.0,48.6853025256375,109.61629869595,0.0,38.2019260567431,87.8703167853074,0.0,20.4150557824685,22.0000000000001,21.2075278912343,-618.826622651505,1168647.89311627,0.0,0.514285132604737,66612868.0381418,0.0,29.31425255847,4304160.681984,67644210.7651286,0.0,67644210.7651286,0.0,240804.67968,240804.67968 
 11/13  10:00:00,15.15,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1394.66005542187,0.0,3683859.94528262,331.580601897887,672.491686385976,0.0,216.693695919199,452.327013747575,0.0,115.482466275271,269.841355288318,0.0,21.4184044663452,22.0000000000002,21.7092022331727,-179.070034959391,978053.568347902,0.0,0.511874987412202,55748964.2902331,0.0,29.1768742824955,4304160.681984,54783699.7569024,0.0,54783699.7569024,0.0,240804.67968,240804.67968 
 11/13  11:00:00,16.2875,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1593.17510413427,0.0,4158573.44457787,454.679238198807,888.155175863442,0.0,246.291156576431,509.25178897807,0.0,61.9781542988067,195.768139292758,0.0,21.918560609726,22.0000000000001,21.9592803048631,36.2920460316923,818709.838859832,0.0,0.509862106630562,46666338.47019,0.0,29.0621400779421,4304160.681984,44594952.0114334,0.0,44594952.0114334,0.0,240804.67968,240804.67968 
 11/13  12:00:00,17.0125,3.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1457.32569325517,0.0,3835446.49675395,429.402433684661,895.584033548099,0.0,212.388524967419,482.114462626951,0.0,4.06565562678392,79.6271970801211,0.0,22.1484876584483,21.9999999999999,22.0742438292241,106.879973387922,707535.936328015,0.0,0.508590485392513,40329502.7172613,0.0,28.9896576673733,4304160.681984,38349299.9430589,0.0,38349299.9430589,0.0,240804.67968,240804.67968 
 11/13  13:00:00,16.8875,1.725,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1504.77588661576,0.0,3958762.4595369,468.075800838149,935.956314191074,0.0,238.229689542077,512.23571671435,0.0,0.0,56.5838557103316,0.0,22.4570718140529,22.0000000000001,22.2285359070265,196.699798997381,735342.305096255,0.0,0.508805835545345,22060184.3946014,0.0,15.2641750663603,2265347.72736,20446076.2678417,0.0,20446076.2678417,0.0,240804.67968,214048.60416 
 11/13  14:00:00,16.7,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1358.52124610442,0.0,3602238.59806872,450.875739046521,826.098084775975,0.0,260.482950492645,503.219738963092,0.0,0.0,29.2034223653543,0.0,22.7466868786395,22.,22.3733434393197,281.784316615388,749289.004900732,0.0,0.509139280404089,42709438.2812294,0.0,29.0209389830331,4304160.681984,40235613.7699094,0.0,40235613.7699094,0.0,240804.67968,240804.67968 
 11/13  15:00:00,18.075,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,356.742424034077,0.0,1061810.80515272,79.4529698165523,186.078899573576,0.0,54.7017197546524,142.014380439048,0.0,0.0,28.6491440214534,0.0,22.1810158908445,22.0000000000001,22.0905079454223,55.4318535452291,566848.679869468,0.0,0.506733482331588,32310222.9619391,0.0,28.8838084929005,4304160.681984,29791103.7113292,0.0,29791103.7113292,0.0,240804.67968,240804.67968 
 11/13  16:00:00,19.2125,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,87.7350295479106,0.0,350411.229201435,0.0,32.1124165003641,0.0,0.0,28.9342897109378,0.0,0.0,26.6883233366087,0.0,21.8785461428828,22.,21.9392730714414,-32.8888610730017,417591.646983052,0.0,0.5047559444231,23802392.0645217,0.0,28.7710888321167,4304160.681984,20837699.0479436,0.0,20837699.0479436,0.0,240804.67968,240804.67968 
 11/13  17:00:00,17.025,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.22633932071697,49.5552333212279,80669.0984067102,0.0,0.591423828111051,16.8723256384296,0.0,0.501560826394801,15.8262740840397,0.0,0.133354666211118,16.8566335987585,21.6416028542067,22.0000000000001,21.8208014271034,-97.5485115525952,680266.59094376,0.0,0.508584115785501,38775138.1174113,0.0,28.9892945997736,4304160.681984,38944379.495183,0.0,38944379.495183,0.0,240804.67968,240804.67968 
 11/13  18:00:00,15.225,4.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,104.543012793967,0.0,0.0,0.0,35.8611158283579,0.0,0.0,33.914924615231,0.0,0.0,34.7669723503777,21.3823124775571,22.0000000000001,21.6911562387786,-167.002178169387,964644.331022857,0.0,0.511741944193327,40515005.8893857,0.0,21.4931616561197,3171486.818304,40220939.3783441,0.0,40220939.3783441,0.0,187292.52864,214048.60416 
 11/13  19:00:00,14.625,2.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.834369429225,0.0,0.0,0.0,39.0426858056362,0.0,0.0,36.9545658668476,0.0,0.0,37.8371177567412,21.1494877185175,22.0000000000005,21.574743859259,-248.481779525339,1061639.74289964,0.0,0.512805321632921,25479270.5656055,0.0,12.3073277191901,1812278.181888,26082751.8903393,0.0,26082751.8903393,0.0,133780.3776,160536.45312 
 11/13  20:00:00,14.4,2.9125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.9385926169802,0.0,0.0,0.0,31.1686273670272,0.0,0.0,29.0755733407787,0.0,0.0,30.6943919091743,19.8134150820918,16.3460745480126,18.0797448150522,1464.23502230748,285029.139946995,0.0,0.503465982069886,6841303.23915782,0.0,12.0831835696773,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/13  21:00:00,13.7125,2.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,89.0776044846515,0.0,0.0,0.0,30.5661106933677,0.0,0.0,28.4638902371187,0.0,0.0,30.0476035541651,19.0444496338505,16.974204047857,18.0093268408537,863.101313062789,453962.571041945,0.0,0.505773802236481,2723701.15447899,0.0,3.03464281341889,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/13  22:00:00,13.3,0.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,91.7896658958265,0.0,0.0,0.0,31.3606678860348,0.0,0.0,29.2222565890327,0.0,0.0,31.206741420759,18.6836022089069,16.6540377291941,17.6688199690505,837.674824135201,508847.501853088,0.0,0.505842628796996,3053044.32485974,0.0,3.03505577278198,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/13  23:00:00,12.9875,1.3125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,93.6770406569428,0.0,0.0,0.0,32.0251373180555,0.0,0.0,29.9879289680104,0.0,0.0,31.663974370877,18.457884138398,16.940529348625,17.6992067435115,595.382390922156,586114.94641203,0.0,0.506960901782404,1758445.21470649,0.0,1.52088270534721,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/13  24:00:00,12.1125,0.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.139291959036,0.0,0.0,0.0,35.3112946818709,0.0,0.0,33.1049134924107,0.0,0.0,34.7230837847546,18.2084980387455,16.5675571897132,17.3880276142293,645.717717408436,641506.927985311,0.0,0.507806123572771,1924519.26471096,0.0,1.52341837071831,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/14  01:00:00,11.7,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.770771200614,0.0,0.0,0.0,37.1513219237596,0.0,0.0,34.97166977475,0.0,0.0,36.6477795021044,18.1288676968959,17.3974185942632,17.7631431455795,275.781108630429,916784.400467681,0.0,0.510045980390675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/14  02:00:00,11.7,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.788835421451,0.0,0.0,0.0,37.8660163760037,0.0,0.0,35.6554401266551,0.0,0.0,37.2673789187926,18.1478592343675,17.5388070101521,17.8433331222598,212.026266350551,944886.415771655,0.0,0.510209070707524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/14  03:00:00,11.0125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.779604132179,0.0,0.0,0.0,40.5995955735535,0.0,0.0,38.2865022344964,0.0,0.0,39.8935063241287,18.0317912570355,17.3846116698888,17.7082014634622,226.342064843903,974589.585347917,0.0,0.511189807510625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/14  04:00:00,10.9125,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.709291613104,0.0,0.0,0.0,39.8623759523099,0.0,0.0,37.7549577109011,0.0,0.0,39.0919579498933,17.8928798700676,17.2508777305288,17.5718788002982,232.112984287157,884366.203664359,0.0,0.511163825790202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/14  05:00:00,10.0375,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.826481014537,0.0,0.0,0.0,43.3843431443139,0.0,0.0,41.1349593115827,0.0,0.0,42.3071785586405,17.757884776318,17.0645769416919,17.4112308590049,250.111700166706,1074019.88802135,0.0,0.512384708315523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/14  06:00:00,10.15,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,142.528911149091,0.0,0.0,0.0,48.7537119868844,0.0,0.0,46.6502883861235,0.0,0.0,47.1249107760831,18.7177632612295,21.9493774701175,20.3335703656735,-1381.17000654489,1680669.12774248,0.0,0.520907088619337,0.0,0.0,0.0,0.0,7618068.45951911,0.0,7618068.45951911,0.0,26756.07552,107024.30208 
 11/14  07:00:00,10.225,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,36.5824497094601,116.470966155259,181980.088635518,7.59632809333554,5.09856156117001,39.7549472582706,7.59632809333554,5.31877559878108,38.2886401955942,22.3140799348346,26.165112549509,38.427378701394,19.4503453826252,21.999999845603,20.7251726141141,-1147.04228857591,1696500.97227498,0.0,0.520772389081066,10178983.7713647,0.0,3.12463433448639,453069.545472,15705737.8968981,0.0,15705737.8968981,0.0,26756.07552,107024.30208 
 11/14  08:00:00,11.0625,0.5625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,687.515131536786,0.0,2004895.03986878,113.546411154969,208.813461364183,0.0,117.188289821472,215.743287906798,0.0,166.044862025849,262.958382265805,0.0,20.2389790042069,21.9999999996064,21.1194895019066,-741.49469636359,1531595.25790014,0.0,0.519253805513627,18379078.2108803,0.0,6.23104566616352,906139.090944001,22579699.6334645,0.0,22579699.6334645,0.0,80268.2265600001,107024.30208 
 11/14  09:00:00,12.7,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1160.62358952704,0.0,3154733.00239296,224.536552931469,450.815495433482,0.0,198.854898930776,395.375061456899,0.0,169.0682838245,314.433032636663,0.0,20.9711857300806,21.9999999999986,21.4855928650396,-380.877154653395,1304397.82300822,0.0,0.516274413762142,74350590.0930633,0.0,29.4276415844421,4304160.681984,76331745.0384463,0.0,76331745.0384463,0.0,240804.67968,240804.67968 
 11/14  10:00:00,14.3625,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,936.492008091584,0.0,2562801.56186466,173.523933947952,438.101973705461,0.0,115.622517160791,298.53444734924,0.0,64.4666847848228,199.855587036884,0.0,21.0739132766017,22.0000000000001,21.5369566383009,-309.17215198458,1112217.14393054,0.0,0.513271597029157,63396002.656055,0.0,29.256481030662,4304160.681984,62021873.6686066,0.0,62021873.6686066,0.0,240804.67968,240804.67968 
 11/14  11:00:00,15.,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,902.060729215244,0.0,2445385.45764634,157.779224167274,470.127862546508,0.0,84.9668959268574,276.619576398792,0.0,20.2330731395078,155.313290269944,0.0,21.269792613563,22.0000000000001,21.6348963067815,-219.752444322697,1005489.40423237,0.0,0.512139700957961,57312771.2786413,0.0,29.1919629546038,4304160.681984,56344943.8396727,0.0,56344943.8396727,0.0,240804.67968,240804.67968 
 11/14  12:00:00,15.,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1124.99705625789,0.0,3033958.58024254,285.967671005138,674.839458290742,0.0,141.299016403387,365.778189023753,0.0,2.36800868713287,84.3794089433999,0.0,21.7123928074698,22.0000000000003,21.8561964037351,-45.0427113725715,997096.068134055,0.0,0.512142684756521,56834433.2333514,0.0,29.1921330311217,4304160.681984,55717783.4735576,0.0,55717783.4735576,0.0,240804.67968,240804.67968 
 11/14  13:00:00,15.6875,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1234.32244110101,0.0,3292204.08494962,351.521104533001,756.075285235123,0.0,178.713536057341,415.979314854451,0.0,0.0,62.2678410114378,0.0,22.0854310870965,22.0000000000002,22.0427155435484,64.9620887776442,873657.387805618,0.0,0.510932799829006,26209693.285481,0.0,15.3279839948702,2265347.72736,26306886.4262845,0.0,26306886.4262845,0.0,240804.67968,214048.60416 
 11/14  14:00:00,16.7875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1005.38646546415,0.0,2676899.48645834,269.508535719092,586.99111291852,0.0,154.742063114042,361.861075219998,0.0,0.0,56.5342773256332,0.0,22.3196628835094,22.0000000000002,22.1598314417548,120.510439007858,768314.130988971,0.0,0.508975867488276,43793416.5694166,0.0,29.0116244468318,4304160.681984,40227660.650103,0.0,40227660.650103,0.0,240804.67968,240804.67968 
 11/14  15:00:00,17.2,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,274.098110473733,0.0,844223.348464451,27.5754493946932,124.735010940565,0.0,18.8975075052917,94.083531264955,0.0,0.0,55.2795682682124,0.0,21.9259747744198,22.0000000000002,21.96298738721,-16.8787596675319,693726.192609471,0.0,0.508257620255353,39542212.1389282,0.0,28.9706843545551,4304160.681984,37289738.4781168,0.0,37289738.4781168,0.0,240804.67968,240804.67968 
 11/14  16:00:00,16.8875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,67.4002343976922,0.0,337410.230399654,0.0,25.0449525462975,0.0,0.0,17.7924539148497,0.0,0.0,24.562827936545,0.0,21.7434252260907,22.0000000000001,21.8717126130454,-70.1157933104178,732406.215366467,0.0,0.508807290843589,41747045.5001264,0.0,29.0020155780846,4304160.681984,40038955.8584895,0.0,40038955.8584895,0.0,240804.67968,240804.67968 
 11/14  17:00:00,16.325,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,48.9428993439785,69790.829796799,0.0,0.0,16.3107473328204,0.0,0.0,16.8736424799824,0.0,0.0,15.7585095311757,21.5941189707569,22.0000000000004,21.7970594853787,-112.231465261368,802798.792491195,0.0,0.509799516837548,45759504.4515161,0.0,29.0585724597403,4304160.681984,44837349.7062619,0.0,44837349.7062619,0.0,240804.67968,240804.67968 
 11/14  18:00:00,15.7875,1.9375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,89.816040969499,0.0,0.0,0.0,30.7136252996381,0.0,0.0,29.216884986285,0.0,0.0,29.8855306835759,21.4110224513583,22.0000000000002,21.7055112256792,-158.983699034145,880293.323186392,0.0,0.510747613418021,36972297.3535595,0.0,21.4513997635569,3171486.818304,36804589.8918888,0.0,36804589.8918888,0.0,187292.52864,214048.60416 
 11/14  19:00:00,15.225,2.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,99.6444924654177,0.0,0.0,0.0,34.0469723718489,0.0,0.0,32.4639915549685,0.0,0.0,33.1335285386002,21.2113794587245,22.0000000000001,21.6056897293623,-223.431833266503,978509.470537333,0.0,0.511737709411934,23484131.2249127,0.0,12.2817050258864,1812278.181888,23868600.8221994,0.0,23868600.8221994,0.0,133780.3776,160536.45312 
 11/14  20:00:00,15.,1.5,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,79.7069973051154,0.0,0.0,0.0,27.0866755394054,0.0,0.0,25.5144362000236,0.0,0.0,27.1058855656864,20.0036332117542,16.7837742928669,18.3937037523106,1319.83773304372,259692.689713839,0.0,0.50318121575328,6232958.49673891,0.0,12.0763491780787,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/14  21:00:00,14.625,0.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,75.7451535706338,0.0,0.0,0.0,25.8170926151737,0.0,0.0,24.1910434043658,0.0,0.0,25.7370175510943,19.3178125795528,17.4590514320289,18.3884320057908,745.843957254877,409769.593180539,0.0,0.505012357204894,2458697.4855766,0.0,3.03007414322937,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/14  22:00:00,14.0875,0.0,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,80.4623900126826,0.0,0.0,0.0,27.444391102344,0.0,0.0,25.7979665198717,0.0,0.0,27.2200323904669,19.0039853238328,17.1218811582592,18.062933241046,745.418197157936,467478.97594243,0.0,0.505268583636933,2804823.33558892,0.0,3.0316115018216,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/14  23:00:00,14.2125,1.9375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,75.5895137762223,0.0,0.0,0.0,25.7561670460653,0.0,0.0,24.2501698488763,0.0,0.0,25.5831768812807,18.7862974705161,17.4752706144701,18.1307840424931,493.791444634216,427070.90627206,0.0,0.505753990832372,1281177.48352777,0.0,1.51726197249711,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/14  24:00:00,14.0875,1.1625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,77.0590131990491,0.0,0.0,0.0,26.2363409632372,0.0,0.0,24.6641999314628,0.0,0.0,26.1584723043491,18.6510310252374,17.3742651387537,18.0126480819956,465.2991486087,484802.362172946,0.0,0.505714209399659,1454393.12601219,0.0,1.51714262819898,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/15  01:00:00,13.2125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.7590145381593,0.0,0.0,0.0,30.302415433686,0.0,0.0,28.6451410108438,0.0,0.0,29.8114580936294,18.5855747414748,17.960953537252,18.2732641393634,215.308795200436,744762.113156701,0.0,0.508355196722151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/15  02:00:00,12.425,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.9840226718037,0.0,0.0,0.0,34.133067356093,0.0,0.0,32.3611919985781,0.0,0.0,33.4897633171327,18.5465802723574,17.9451007514781,18.2458405119177,194.633271973282,903439.72257314,0.0,0.509623159449263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/15  03:00:00,12.2,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.564014587396,0.0,0.0,0.0,34.6543033336349,0.0,0.0,32.8926764957741,0.0,0.0,34.0170347579873,18.4328974671432,17.8243044388326,18.1286009529879,201.05384274993,898634.30425009,0.0,0.509820289058975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/15  04:00:00,11.8875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.643577503511,0.0,0.0,0.0,35.3734150629155,0.0,0.0,33.592598721357,0.0,0.0,34.6775637192383,18.3158957224215,17.6989888624983,18.0074422924599,206.303996709925,885635.186699977,0.0,0.510173471998707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/15  05:00:00,11.7,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.181476484827,0.0,0.0,0.0,35.5681088521747,0.0,0.0,33.7465570712255,0.0,0.0,34.8668105614264,18.1938284152213,17.5752818302411,17.8845551227312,211.098314894091,872973.974295439,0.0,0.510299921903886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/15  06:00:00,11.7,0.0,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,122.28437068928,0.0,0.0,0.0,41.7968427029173,0.0,0.0,40.0204193987271,0.0,0.0,40.4671085876359,19.0343233845655,21.9598073321265,20.497065358346,-1199.35090581898,1527848.96454831,0.0,0.518069203362433,0.0,0.0,0.0,0.0,6633686.79231952,0.0,6633686.79231952,0.0,26756.07552,107024.30208 
 11/15  07:00:00,11.7,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,110.387447575451,51573.9425564169,0.695438487418042,0.0,38.8153401261652,0.695438487418042,0.0,37.7191209033008,2.04283830389331,0.0,33.8529865459853,19.6396328627898,21.9999999440908,20.8198164034403,-1025.55152555786,1480067.83081108,0.0,0.518074307581871,8880388.84323252,0.0,3.10844584549123,453069.545472,13729168.3363522,0.0,13729168.3363522,0.0,26756.07552,107024.30208 
 11/15  08:00:00,12.3875,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,73.4727283071389,3.73772627981171,466655.565643175,13.238660689703,24.1861768640839,2.61769012512646,13.572072116918,22.1488306536357,2.10341016796372,18.5834691277775,28.1210948026978,0.0,19.941130358875,21.999999999906,20.9705651793905,-856.353395822137,1359887.98250536,0.0,0.516834633232893,16318653.9251156,0.0,6.20201559879472,906139.090944001,20435452.6730739,0.0,20435452.6730739,0.0,80268.2265600001,107024.30208 
 11/15  09:00:00,13.4875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,319.76414921128,0.0,1037210.44272287,35.6098500683632,124.581632264678,0.0,31.6216433156981,103.777886379978,0.0,26.9518075588056,91.4046305666245,0.0,20.3761131723336,21.9999999999994,21.1880565861665,-631.717186675863,1210094.37519568,0.0,0.514847551039807,68975363.2101857,0.0,29.346310409269,4304160.681984,70483056.2095582,0.0,70483056.2095582,0.0,240804.67968,240804.67968 
 11/15  10:00:00,14.2125,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,353.119483670022,0.0,1100022.20548445,30.8019214396476,158.258192330689,0.0,19.976792815768,105.775966502958,0.0,10.4602708083123,89.0853248363749,0.0,20.5770187005037,22.,21.2885093502518,-525.223692317319,1102154.5954893,0.0,0.513549093726376,62822804.9939704,0.0,29.2722983424035,4304160.681984,63995010.3748033,0.0,63995010.3748033,0.0,240804.67968,240804.67968 
 11/15  11:00:00,14.775,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,625.342427124879,0.0,1764183.82572272,79.5560942990926,312.774781128598,0.0,42.9408336888335,186.624709753118,0.0,10.4855833315887,125.942936243163,0.0,20.9790435128936,22.0000000000004,21.489521756447,-344.753298735311,1045054.82466278,0.0,0.512537265950444,59567882.870267,0.0,29.2146241591753,4304160.681984,58626675.3690707,0.0,58626675.3690707,0.0,240804.67968,240804.67968 
