Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/15  12:00:00,15.,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,648.33633725865,0.0,1830945.7793871,91.5443115086326,355.481376382818,0.0,45.2616350539473,200.666419704024,0.0,0.826421140609977,92.1885411718079,0.0,21.2374479233287,22.0000000000001,21.6187239616644,-225.757286348529,990190.458009726,0.0,0.512144601824737,56440839.8176284,0.0,29.19224230401,4304160.681984,56282221.1014618,0.0,56282221.1014618,0.0,240804.67968,240804.67968 
 11/15  13:00:00,15.375,0.9375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,730.669060158153,0.0,2033631.16811067,135.308464715983,418.393512278178,0.0,69.1816640711005,237.537135719681,0.0,0.0,74.7384121602939,0.0,21.4776969295709,22.,21.7388484647855,-130.652336171478,947415.480171462,0.0,0.511474861953366,28422410.1489081,0.0,15.344245858601,2265347.72736,28342962.1766445,0.0,28342962.1766445,0.0,240804.67968,214048.60416 
 11/15  14:00:00,15.6,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,784.899834040957,0.0,2166799.27958022,173.603322849056,446.976518840965,0.0,99.6747673719062,276.837731989005,0.0,0.0,61.0855832109865,0.0,21.8552437440438,22.0000000000003,21.9276218720221,-14.3225663830414,905702.606946231,0.0,0.511079373012625,51625021.4957615,0.0,29.1315242617196,4304160.681984,50453347.5072033,0.0,50453347.5072033,0.0,240804.67968,240804.67968 
 11/15  15:00:00,15.6,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,179.842002851978,0.0,659522.805883038,13.427624326838,80.1019047786918,0.0,9.18083037502826,58.3704865452728,0.0,0.0,41.3696115280137,0.0,21.5585147415284,22.0000000000003,21.7792573707643,-113.913194683541,912834.044928126,0.0,0.511076654879293,52031453.8450191,0.0,29.1313693281197,4304160.681984,50781541.6470625,0.0,50781541.6470625,0.0,240804.67968,240804.67968 
 11/15  16:00:00,15.6,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,45.9685723173783,0.0,326445.078974452,0.0,17.8609886253812,0.0,0.0,12.6432938629057,9.491442542970546E-002,0.0,15.5592042545211,0.0,21.4637030094475,22.,21.7318515047238,-142.192002046039,901636.331471431,0.0,0.511080533684842,51393258.2571608,0.0,29.131590420036,4304160.681984,50867630.7003241,0.0,50867630.7003241,0.0,240804.67968,240804.67968 
 11/15  17:00:00,15.6,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,59.868600087113,67504.9595645297,0.0,0.0,20.0205572621485,0.0,0.0,19.8866087594803,0.0,0.0,19.9614340654842,21.3507928083117,22.0000000000004,21.675396404156,-175.854520163185,933476.180717553,0.0,0.511069202781198,53207703.3966177,0.0,29.1309445585283,4304160.681984,50984901.6381914,0.0,50984901.6381914,0.0,240804.67968,240804.67968 
 11/15  18:00:00,15.225,0.5625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,95.5332698488242,0.0,0.0,0.0,32.7068338584243,0.0,0.0,30.9996280440445,0.0,0.0,31.8268079463554,21.2024627858011,22.0000000000002,21.6012313929007,-227.547661550005,957768.593928227,0.0,0.511744437952907,40226261.2686481,0.0,21.4932663940221,3171486.818304,40444663.2420091,0.0,40444663.2420091,0.0,187292.52864,214048.60416 
 11/15  19:00:00,15.,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.31881127911,0.0,0.0,0.0,32.4998004681487,0.0,0.0,31.2859730380242,0.0,0.0,31.533037772937,21.0462007481695,22.0000000000001,21.5231003740848,-288.548737918885,1022242.22394833,0.0,0.512132626164719,24533606.3273425,0.0,12.2911830279533,1812278.181888,24879545.6883205,0.0,24879545.6883205,0.0,133780.3776,160536.45312 
 11/15  20:00:00,14.3125,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,82.1145541325973,0.0,0.0,0.0,27.9105849690257,0.0,0.0,26.5177794838788,0.0,0.0,27.6861896796928,19.7692091506592,16.2828428989657,18.0260260248125,1490.9768431891,289380.657803163,0.0,0.503576471992896,6946122.81588274,0.0,12.0858353278295,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/15  21:00:00,13.525,0.0,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,81.4924819218602,0.0,0.0,0.0,27.7689327478802,0.0,0.0,26.23310879356,0.0,0.0,27.49044038042,18.9341749693417,16.8327588851504,17.8834669272461,886.259071349664,487943.908076699,0.0,0.505849563621015,2927827.86223879,0.0,3.03509738172609,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/15  22:00:00,12.9875,0.0,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,82.0952327647447,0.0,0.0,0.0,27.9127029589516,0.0,0.0,26.6679996402476,0.0,0.0,27.5145301655454,18.6298117432949,16.5064771892721,17.5681444662835,879.779257279733,508012.710881352,0.0,0.506145750797863,3048072.46328226,0.0,3.03687450478718,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/15  23:00:00,12.425,1.3125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,85.3321849349844,0.0,0.0,0.0,28.9372076714516,0.0,0.0,28.0314280054965,0.0,0.0,28.3635492580363,18.3961445032187,16.7483494825387,17.5722469928787,655.647651726989,618997.159279024,0.0,0.507631994822452,1857010.455139,0.0,1.52289598446736,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/15  24:00:00,12.2,1.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.160839932247,0.0,0.0,0.0,29.934759168281,0.0,0.0,28.8239274703707,0.0,0.0,29.4021532935953,18.2072963552626,16.5757216165158,17.3915089858892,643.308061158125,627680.105824967,0.0,0.507665232852353,1883039.51144754,0.0,1.52299569855706,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/16  01:00:00,12.575,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.0374912395937,0.0,0.0,0.0,30.3780730056908,0.0,0.0,28.826331461081,0.0,0.0,29.8330867728219,18.2428032762825,17.5607713225943,17.9017872994384,249.480642838214,668924.870369643,0.0,0.508824108544238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/16  02:00:00,11.7375,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.691606306677,0.0,0.0,0.0,35.6904772920165,0.0,0.0,34.0111351255923,0.0,0.0,34.9899938890682,18.3053223450716,17.6669343710496,17.9861283580606,209.280707386613,901946.504189924,0.0,0.5103875613032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/16  03:00:00,11.0375,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.146030805784,0.0,0.0,0.0,35.6992591254036,0.0,0.0,34.687695880842,0.0,0.0,34.7590757995382,18.2095438113279,17.5120782010213,17.8608110061746,235.85291483771,1201420.24259898,0.0,0.511294717310451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/16  04:00:00,11.,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.254234539787,0.0,0.0,0.0,37.1814735998611,0.0,0.0,35.6821507999177,0.0,0.0,36.3906101400084,18.1091489139177,17.4241621000754,17.7666555069966,234.006921804168,1246363.02092455,0.0,0.511189173383238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/16  05:00:00,11.,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.274583204008,0.0,0.0,0.0,38.6772371716833,0.0,0.0,36.6478836156504,0.0,0.0,37.9494624166739,18.0091960975564,17.3384774107959,17.6738367541761,231.12632169714,1220326.86386841,0.0,0.511043215301922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/16  06:00:00,11.,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,124.697711995995,0.0,0.0,0.0,42.4774181380306,0.0,0.0,41.3089138353749,0.0,0.0,40.9113800225897,18.9262373707363,21.9558787424244,20.4410580565804,-1261.93596443674,1647577.70930792,0.0,0.51932030066012,0.0,0.0,0.0,0.0,7001419.7491717,0.0,7001419.7491717,0.0,26756.07552,107024.30208 
 11/16  07:00:00,11.625,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,109.85977748714,34346.2957791956,0.454709780234874,0.0,38.0546588148993,0.454709780234874,0.0,37.7079019554543,1.33570196793024,0.0,34.0972167167867,19.5752560413552,21.9999999168553,20.7876279791052,-1061.91961036135,1473253.22951225,0.0,0.518217980324496,8839516.36192811,0.0,3.10930788194698,453069.545472,13945436.9782034,0.0,13945436.9782034,0.0,26756.07552,107024.30208 
 11/16  08:00:00,12.,1.875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,22.2347348872404,238836.834877705,4.65668520356231,0.0,8.40227569849309,4.87468498289519,0.0,10.5966841881058,7.39383121066027,0.475538364193755,3.71131336483529,19.8279172178298,21.9999999998582,20.913958608844,-914.248599984097,1436992.63273222,0.0,0.517529554196326,17243896.0842862,0.0,6.21035465035591,906139.090944001,21395797.3918059,0.0,21395797.3918059,0.0,80268.2265600001,107024.30208 
 11/16  09:00:00,12.5,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,71.8365035761919,0.0,438130.951504458,3.42449515455291,29.8368496285211,0.0,2.85992287786918,18.1691319544266,0.0,2.28982075228604,23.8305219932443,0.0,20.1392763090651,21.9999999999995,21.0696381545323,-748.650980772829,1299841.49520805,0.0,0.516646811883259,74090192.6887984,0.0,29.4488682773458,4304160.681984,79338193.754061,0.0,79338193.754061,0.0,240804.67968,240804.67968 
 11/16  10:00:00,12.8,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,360.485446581391,0.0,1141501.71082626,43.9364323929258,166.479575696562,0.0,27.6942137511812,107.334632303892,0.0,13.4717164753228,86.6712385809371,0.0,20.5190848828182,22.0000000000001,21.2595424414092,-560.153624498981,1314567.86533952,0.0,0.516084072971577,74930314.4852057,0.0,29.4167921593799,4304160.681984,76165356.8360578,0.0,76165356.8360578,0.0,240804.67968,240804.67968 
 11/16  11:00:00,13.1125,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,893.978498871255,0.0,2467315.36853618,164.430952346769,470.698024742541,0.0,88.7921881787882,273.369216186194,0.0,21.7810238736762,149.91125794252,0.0,21.1589525016027,22.0000000000006,21.5794762508016,-272.085922598269,1278242.00633163,0.0,0.515517647510633,72859700.7904626,0.0,29.3845059081061,4304160.681984,72502476.7189318,0.0,72502476.7189318,0.0,240804.67968,240804.67968 
 11/16  12:00:00,13.3,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,962.169660136537,0.0,2671586.25627816,202.122304412799,565.106632370131,0.0,99.82900770621,307.089683232696,0.0,1.597016871288,89.9733445337103,0.0,21.5026999764653,22.0000000000003,21.7513499882328,-121.482792957818,1251198.5248111,0.0,0.515179947265333,71318218.3775678,0.0,29.365256994124,4304160.681984,70369982.4609423,0.0,70369982.4609423,0.0,240804.67968,240804.67968 
 11/16  13:00:00,13.9875,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1119.89215915311,0.0,3065695.80856365,302.393335790559,685.419245873291,0.0,153.31728697208,374.922442296114,0.0,0.0,59.5504709837073,0.0,21.8934469962567,22.0000000000001,21.9467234981284,7.93673667178321,1138203.13224352,0.0,0.513951327507996,34146087.3672057,0.0,15.4185398252399,2265347.72736,34149196.264632,0.0,34149196.264632,0.0,240804.67968,214048.60416 
 11/16  14:00:00,15.15,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,639.538705460945,0.0,1834657.62887726,129.957311063958,360.549147726926,0.0,74.0257880325602,221.965186912406,0.0,0.0,57.0243708216129,0.0,21.8854571987069,22.0000000000001,21.9427285993535,-16.5453138237928,981482.88306049,0.0,0.511874844205367,55944429.4811296,0.0,29.1768661197059,4304160.681984,54370201.6285827,0.0,54370201.6285827,0.0,240804.67968,240804.67968 
 11/16  15:00:00,15.6,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,126.224100657026,0.0,540009.74736068,5.81310691984233,53.9183819360258,0.0,3.94171068383285,37.2403641841285,0.0,0.0,35.0653545368713,0.0,21.5917412108858,22.0000000000006,21.7958706054432,-109.659905790997,908247.480437034,0.0,0.511079414717555,51770079.8701885,0.0,29.1315266389006,4304160.681984,50949507.8670547,0.0,50949507.8670547,0.0,240804.67968,240804.67968 
 11/16  16:00:00,15.6,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,33.5198287472838,1.12129605685019,294879.897276975,0.0,12.9015641387295,9.684072349412412E-002,0.0,7.55351150177016,1.10199441978344,0.0,13.1422921932115,0.0,21.5085385644607,22.0000000000001,21.7542692822304,-133.635198903344,916267.441236272,0.0,0.511076588074869,52227155.1866867,0.0,29.1313655202676,4304160.681984,51037350.5373013,0.0,51037350.5373013,0.0,240804.67968,240804.67968 
 11/16  17:00:00,14.85,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,73.9820444613407,59332.6328519495,0.0,0.0,24.871016448382,0.0,0.0,25.0937661416251,0.0,0.0,24.0172618713337,21.3686334739186,22.0000000000004,21.6843167369595,-172.146610507361,1024892.09254012,0.0,0.51240804002207,58418754.8974709,0.0,29.207258281258,4304160.681984,57444678.1686634,0.0,57444678.1686634,0.0,240804.67968,240804.67968 
 11/16  18:00:00,14.0875,4.4125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,115.282847939045,0.0,0.0,0.0,39.3799973272696,0.0,0.0,37.791279594293,0.0,0.0,38.1115710174824,21.1970322598349,22.0000000000002,21.5985161299176,-231.677067427553,1146613.48909866,0.0,0.513763936492812,48157587.6855132,0.0,21.5780853326981,3171486.818304,47720583.1035079,0.0,47720583.1035079,0.0,187292.52864,214048.60416 
 11/16  19:00:00,13.9,3.35,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,121.691849360063,0.0,0.0,0.0,41.6756287705865,0.0,0.0,39.6568862304169,0.0,0.0,40.35933435906,21.0222237134994,22.,21.5111118567497,-300.58374908869,1164829.20298977,0.0,0.514102735099899,27955854.8579914,0.0,12.3384656423976,1812278.181888,29014653.2742415,0.0,29014653.2742415,0.0,133780.3776,160536.45312 
 11/16  20:00:00,13.2125,1.9125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,103.074211357608,0.0,0.0,0.0,35.2273761458071,0.0,0.0,33.0729137605535,0.0,0.0,34.7739214512475,19.5200152664524,15.5148489949318,17.5174321306921,1777.6884644378,340067.979746574,0.0,0.504172214897301,8162834.29223448,0.0,12.1001331575352,1812278.181888,84231.1232049291,0.0,84231.1232049291,0.0,133780.3776,160536.45312 
 11/16  21:00:00,12.425,0.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,96.1218131665341,0.0,0.0,0.0,32.7638419188926,0.0,0.0,30.8618439924033,0.0,0.0,32.4961272552382,18.6069828990494,16.2407182577787,17.4238505784141,1041.72334691531,564518.551290294,0.0,0.50676120331952,3387281.68546447,0.0,3.04056721991712,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/16  22:00:00,11.8875,0.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,100.794939822538,0.0,0.0,0.0,34.3489334056244,0.0,0.0,32.4603907058509,0.0,0.0,33.9856157110623,18.2701367779043,15.9002855918195,17.0852111848619,1023.68001284552,600651.901996975,0.0,0.507029548861682,3603885.79125268,0.0,3.04217729317009,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/16  23:00:00,12.0125,0.5625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,96.9519005164959,0.0,0.0,0.0,33.0788473527247,0.0,0.0,31.203776597322,0.0,0.0,32.6692765664492,18.0538929806748,16.393236861575,17.2235649211249,682.396320567462,606355.411747429,0.0,0.507749642824457,1819057.82123647,0.0,1.52324892847337,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/16  24:00:00,12.2,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.6392641413564,0.0,0.0,0.0,32.9980818305217,0.0,0.0,30.9940638106814,0.0,0.0,32.6471185001533,17.9421849492408,16.3876309124878,17.1649079308643,617.054699037527,567393.56017749,0.0,0.507348094275224,1702167.05970366,0.0,1.52204428282567,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/17  01:00:00,11.5125,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.417413416251,0.0,0.0,0.0,37.0633162110468,0.0,0.0,34.8923450782315,0.0,0.0,36.4617521269723,17.9406117529264,17.2194934729581,17.5800526129423,271.365668389686,943165.608418422,0.0,0.510067970605608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  02:00:00,10.7875,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.51334490429,0.0,0.0,0.0,40.7920809521297,0.0,0.0,38.6292801189962,0.0,0.0,40.0919838331641,17.9400514519667,17.2606344494172,17.6003429506919,239.645997174612,1080004.41643451,0.0,0.511346106624219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  03:00:00,10.85,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.120521446329,0.0,0.0,0.0,40.3430843989355,0.0,0.0,38.1153661031803,0.0,0.0,39.662070944213,17.8455619408391,17.1847482225078,17.5151550816734,237.439607849397,1212416.29855782,0.0,0.511047021741928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  04:00:00,11.,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.560459689931,0.0,0.0,0.0,39.4852045106589,0.0,0.0,37.2174385403422,0.0,0.0,38.8578166389298,17.7559851048311,17.1305605922741,17.4432728485526,227.737273227227,1168833.54194689,0.0,0.510686455203873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  05:00:00,9.75,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.506163112058,0.0,0.0,0.0,44.5931585681401,0.0,0.0,42.1773410325675,0.0,0.0,43.7356635113505,17.6227116443934,16.9091959548375,17.2659537996154,258.673106416929,1286657.05506471,0.0,0.512565659065857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  06:00:00,9.625,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.206094887007,0.0,0.0,0.0,44.1038130914626,0.0,0.0,41.8147923206528,0.0,0.0,43.2874894748915,17.4726955368083,16.7526272222918,17.1126613795501,271.136842459501,1211223.80390369,0.0,0.512538953963414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  07:00:00,10.,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.47614110363284,104.726973580046,92087.7938497468,2.78175394967217,0.0,38.7426516733883,2.78175394967217,0.0,36.9349689632129,8.17135321557324,6.15510478734442,34.7283166271562,18.5852806327524,21.9253726966105,20.2553266646815,-1422.6429707733,1763515.07620503,0.0,0.521106838731339,10581627.7228846,0.0,3.12664103238803,453069.545472,17759157.4763585,0.0,17759157.4763585,0.0,26756.07552,107024.30208 
 11/17  08:00:00,11.25,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,411.419812283361,0.0,1328851.54545764,70.5293046910371,128.837933192428,0.0,71.8629503998973,131.548622574262,0.0,95.2374309384427,151.033256516671,0.0,19.7021362833621,21.9999926465125,20.8510644649373,-1029.51435111726,1529203.25207616,0.0,0.51890496860729,9175214.34707052,0.0,3.11342981164374,453069.545472,14263972.3447651,0.0,14263972.3447651,0.0,26756.07552,107024.30208 
 11/17  09:00:00,12.,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1392.86423311137,0.0,3744547.33277984,302.800166975954,548.446298889211,0.0,263.436137111198,476.181943420162,0.0,219.969170303149,368.235990802,0.0,20.8070687650379,21.9999999830595,21.4035343740487,-478.719466560077,1440317.85236235,0.0,0.517530483336492,43209505.1420132,0.0,15.5259145000948,2265347.72736,45128660.3472177,0.0,45128660.3472177,0.0,133780.3776,133780.3776 
 11/17  10:00:00,12.625,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1764.61543903134,0.0,4669586.61445679,489.195609694971,864.227656471288,0.0,322.339908776489,578.347328762117,0.0,175.170943178868,322.040453797934,0.0,21.4600704530758,21.9999999998689,21.7300352264724,-163.25187284614,1331874.99865952,0.0,0.516404908487365,39956244.2927986,0.0,15.4921472546209,2265347.72736,41140460.7251195,0.0,41140460.7251195,0.0,133780.3776,133780.3776 
 11/17  11:00:00,13.5625,1.5,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1712.00358261428,0.0,4527149.87626868,522.002671364503,968.581263216614,0.0,283.330844548357,548.713755217632,0.0,72.5150167001414,194.708564180033,0.0,21.7975410211227,21.9999999999994,21.898770510561,-6.53192032879078,1132153.28429165,0.0,0.514738343444241,33963881.3153083,0.0,15.4421503033272,2265347.72736,36327703.694627,0.0,36327703.694627,0.0,133780.3776,133780.3776 
 11/17  12:00:00,13.9,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1423.22442403027,0.0,3856225.41048939,435.74767938639,888.50751715686,0.0,215.524191871706,470.56412948299,0.0,4.12973882286223,64.1527773904185,0.0,21.927482465723,22.0000000000001,21.9637412328615,34.9277109207109,1142643.97413837,0.0,0.514111549860066,34279298.4072725,0.0,15.423346495802,2265347.72736,34637186.0463742,0.0,34637186.0463742,0.0,133780.3776,133780.3776 
 11/17  13:00:00,14.5875,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1508.17880989619,0.0,4048328.35373358,492.766766471539,952.527499845224,0.0,250.526665038052,514.066378190741,0.0,0.0,41.5849318602194,0.0,22.3401419949718,22.,22.1700709974859,157.736265728403,1074447.85695663,0.0,0.512872423486593,32233325.5527587,0.0,15.3861727045978,2265347.72736,31083320.9264735,0.0,31083320.9264735,0.0,133780.3776,133780.3776 
 11/17  14:00:00,15.6875,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1242.95522386284,0.0,3357144.45638399,401.520647646909,754.914282058516,0.0,231.436080937606,457.426958672538,0.0,0.0,30.6139831317867,0.0,22.5132594760551,22.,22.2566297380276,200.415698362629,915663.229452371,0.0,0.510918867774341,27469781.4079642,0.0,15.3275660332302,2265347.72736,25982074.2387557,0.0,25982074.2387557,0.0,133780.3776,133780.3776 
 11/17  15:00:00,17.1625,0.9375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,300.828996422683,0.0,964374.886644439,61.6458004842559,155.365858258585,0.0,42.4114860489676,117.001914949609,0.0,0.0,28.461223214488,0.0,21.8707911073322,22.0000000000001,21.9353955536661,-29.2913659664905,692915.210406553,0.0,0.508327764134981,4157483.43667979,0.0,3.04996658480988,453069.545472,4638891.29846538,0.0,4638891.29846538,0.0,40134.11328,93646.2643200001 
 11/17  16:00:00,18.1125,0.5625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,67.1609463797268,0.0,349296.857983291,0.0,25.1424422445628,0.0,0.0,21.2476529417692,0.0,0.0,20.7708511933948,0.0,21.5638594724959,22.0000000000002,21.781929736248,-119.364452138405,630558.847514731,0.0,0.506642743513024,3783093.85966015,0.0,3.03985646107814,453069.545472,4017996.05122972,0.0,4017996.05122972,0.0,40134.11328,93646.2643200001 
 11/17  17:00:00,16.925,3.25,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,57.1270941397611,76023.8528755065,0.0,0.0,19.2503889894606,0.0,0.0,18.267475558926,0.0,0.0,19.6092295913744,21.3280502707401,22.,21.6640251353701,-185.107295136099,731741.055604065,0.0,0.508743069713321,4390425.67039171,0.0,3.05245841827993,453069.545472,5435953.28063386,0.0,5435953.28063386,0.0,40134.11328,93646.2643200001 
 11/17  18:00:00,15.4125,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,100.035779404973,0.0,0.0,0.0,34.2890368853454,0.0,0.0,32.4108729326365,0.0,0.0,33.3358695869914,20.9100481894685,20.5459991574254,20.7280236734469,69.3070362075603,623510.947241569,0.0,0.509074095267739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  19:00:00,14.3125,4.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.586252475875,0.0,0.0,0.0,35.0078784108226,0.0,0.0,33.4281843528002,0.0,0.0,34.1501897122523,20.408103099093,19.7256233619499,20.0668632305215,178.289787502629,592713.990323699,0.0,0.509476707584307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  20:00:00,13.2125,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.287921912548,0.0,0.0,0.0,37.5598256636533,0.0,0.0,36.111200511693,0.0,0.0,36.6168957372018,20.0145668215758,19.2772230877722,19.645894954674,208.146450667004,788116.420824911,0.0,0.510615660394676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  21:00:00,12.425,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.939195340921,0.0,0.0,0.0,39.4997435197694,0.0,0.0,37.9828216740044,0.0,0.0,38.4566301471471,19.6651666900532,18.8982715385012,19.2817191142772,229.0829872613,953507.969772918,0.0,0.511323483368441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  22:00:00,12.2,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,118.132960832477,0.0,0.0,0.0,40.3603156661219,0.0,0.0,38.3744874320139,0.0,0.0,39.3981577343414,19.3681012699063,18.6181919762247,18.9931466230655,231.552229953298,1061223.89136098,0.0,0.511195969935307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  23:00:00,11.8875,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.468995885317,0.0,0.0,0.0,41.5303418830197,0.0,0.0,39.3238085366811,0.0,0.0,40.614845465616,19.1106984913402,18.370722907118,18.7407106992291,233.607983549896,1168358.90044695,0.0,0.511288753950151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/17  24:00:00,11.325,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.650526514978,0.0,0.0,0.0,42.8973763192537,0.0,0.0,40.6804402817294,0.0,0.0,42.0727099139948,18.8611254890101,18.1066616270883,18.4838935580492,245.676232600524,1173509.92601791,0.0,0.511849554525095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  01:00:00,11.475,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.662901577448,0.0,0.0,0.0,40.9124725723724,0.0,0.0,38.7710850338738,0.0,0.0,39.9793439712021,18.6387196272671,17.9269165938774,18.2828181105722,238.785005335485,998100.586604236,0.0,0.511308504350055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  02:00:00,10.6375,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,127.968901677846,0.0,0.0,0.0,43.6860930658052,0.0,0.0,41.5938847839948,0.0,0.0,42.6889238280458,18.4291076544788,17.6825645706537,18.0558361125663,253.335004671604,1023966.07832225,0.0,0.512409503365034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  03:00:00,9.625,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.706869202812,0.0,0.0,0.0,47.0180841731119,0.0,0.0,44.8712169406564,0.0,0.0,45.8175680890434,18.188255424124,17.376251817933,17.7822536210285,286.502047976318,1175598.4944418,0.0,0.513685529887324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  04:00:00,9.775,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.958549546041,0.0,0.0,0.0,41.4724267003846,0.0,0.0,40.1328343535913,0.0,0.0,40.3532884920655,18.014758193546,17.2344494212005,17.6246038073733,282.819270119652,1173904.14564298,0.0,0.513148488087185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  05:00:00,11.0625,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.0495280861733,0.0,0.0,0.0,32.5878021719004,0.0,0.0,31.8601593679233,0.0,0.0,31.6015665463497,17.9276013691762,17.2800435292825,17.6038224492294,239.894253685077,729582.280824601,0.0,0.510995763738532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  06:00:00,11.7,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,87.3185189695091,0.0,0.0,0.0,29.6166703742226,0.0,0.0,28.9899173777182,0.0,0.0,28.7119312175682,17.8835131842781,17.3144861290144,17.5989996566462,209.016179381414,579813.643821451,0.0,0.509932854552897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  07:00:00,11.7,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,39.2992180095587,65.2266075442993,145103.519804187,5.61700316760727,7.88051189004295,22.1265001977651,5.61700316760727,7.71797386575746,21.6375081773601,16.4998478391383,23.7007322537583,21.4625991691741,17.8792408497243,17.2967430714333,17.5879919605788,212.907786112362,725390.270315849,0.0,0.509850474110574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  08:00:00,12.0125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,552.565327528851,0.0,1542052.18463872,78.5444324727447,170.142168718765,0.0,81.2373709233275,173.843219406149,0.0,116.337852603593,208.579939403937,0.0,18.4335769306961,17.8053781443302,18.1194775375131,246.792578947607,810124.530816277,0.0,0.510163643061758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  09:00:00,12.2,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,976.836046127588,0.0,2629120.03171908,184.562268790348,385.220699930903,0.0,159.369537505123,330.43469059274,0.0,132.084126159902,261.180655603945,0.0,19.0777894675358,18.4350620599558,18.7564257637458,265.82627389472,881188.333997926,0.0,0.510929098749905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  10:00:00,12.2,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1613.08541205253,0.0,4225452.69775896,421.715440831929,784.99983507467,0.0,276.718072545218,526.416532493092,0.0,148.910114360046,301.669044484771,0.0,20.0500699827415,19.3806829752486,19.7153764789951,317.222356685448,1019504.72051166,0.0,0.512584875016928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  11:00:00,12.575,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1752.68800090355,0.0,4588147.64903034,539.192163173429,993.653389303332,0.0,291.972247577986,563.191743988999,0.0,73.240857222033,195.842867611223,0.0,20.7918525281335,20.1276261223607,20.4597393252471,316.774226554572,1078876.15438642,0.0,0.513216456418935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  12:00:00,13.4875,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1542.36543186999,0.0,4127914.75576974,506.658413883248,972.439731821458,0.0,250.714181751412,512.504290044357,0.0,5.04189944364177,57.4214100041786,0.0,21.1875212531912,20.5408650399869,20.8641931465891,282.417501445057,938635.997643116,0.0,0.512326978966604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  13:00:00,14.5875,2.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1215.89325032801,0.0,3281830.50405502,339.425552007539,746.432838852654,0.0,171.712524082723,407.701408676758,0.0,0.0,61.7590027985977,0.0,21.4112462959085,20.7745257878612,21.0928860418848,237.881932266777,696111.722703947,0.0,0.510815238382541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  14:00:00,15.375,2.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,615.774848699391,0.0,1773938.16326406,122.961566895804,346.141144067369,0.0,70.0262705456789,212.562727298561,0.0,0.0,57.0709773334603,0.0,21.2509391016507,20.6325924749622,20.9417657883065,176.48736353349,590442.096279662,0.0,0.509164946909886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  15:00:00,15.6,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,133.459476264684,0.0,564437.841364039,6.79342982204991,58.0710262460945,0.0,4.63349490732804,40.8767266649797,0.0,0.0,34.5117233536096,0.0,20.8423666380511,20.2118140698141,20.5270903539326,150.315126453516,565247.461406133,0.0,0.508015852781588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  16:00:00,15.225,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,31.9122846523229,3.48630507536703,307852.094079556,0.0,12.4618647796005,0.877877790956676,0.0,8.22371798383773,1.58207961090579,0.0,11.2267018888846,1.02634767350456,20.5928360001409,19.9375041440216,20.2651700720812,159.560198233318,598633.785563647,0.0,0.508194319883934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  17:00:00,14.625,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,73.8375754397891,58557.512702372,0.0,0.0,24.9207135688227,0.0,0.0,24.4336853585952,0.0,0.0,24.4831765123713,20.2883934755377,19.6186279949026,19.9535107352202,168.255623206843,719640.335646253,0.0,0.50867183693592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  18:00:00,14.0875,4.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.0485093904942,0.0,0.0,0.0,33.4581886306138,0.0,0.0,31.9929570082588,0.0,0.0,32.5973637516216,19.9876039631023,19.3038122882681,19.6457081256852,179.414444596774,825235.565101807,0.0,0.509050343015585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  19:00:00,13.9,5.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.312714773729,0.0,0.0,0.0,32.8843404404211,0.0,0.0,31.4280255126637,0.0,0.0,32.0003488206443,19.7079233479675,19.0467680085186,19.377345678243,179.926107429853,772149.634655173,0.0,0.508950367342055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  20:00:00,13.9,4.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.1830711944954,0.0,0.0,0.0,31.431745806644,0.0,0.0,30.0452244956339,0.0,0.0,30.7061008922175,19.4575338424975,18.8369727955161,19.1472533190068,172.96116125997,741896.380006219,0.0,0.50858512137382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  21:00:00,13.525,6.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.2127997184478,0.0,0.0,0.0,32.1096422337622,0.0,0.0,30.802394439209,0.0,0.0,31.3007630454766,19.2279947302693,18.6114391447549,18.9197169375121,177.018649867509,771348.236499488,0.0,0.508854622597919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  22:00:00,12.9875,5.325,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.874524459725,0.0,0.0,0.0,33.6968258593969,0.0,0.0,32.3007632603064,0.0,0.0,32.8769353400216,19.0103462261818,18.3744622252853,18.6924042257335,190.079880358574,797573.322028817,0.0,0.509402458958515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  23:00:00,12.425,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.124765170817,0.0,0.0,0.0,35.5004789902528,0.0,0.0,33.9366908231869,0.0,0.0,34.6875953573768,18.8146653304661,18.1527669597514,18.4837161451088,204.375023239917,831719.678064338,0.0,0.510023361901741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/18  24:00:00,12.575,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,99.22584884944,0.0,0.0,0.0,33.8364851387627,0.0,0.0,32.2504490354219,0.0,0.0,33.1389146752554,18.6530904241,18.0231452129176,18.3381178185088,199.892094956045,847760.281616991,0.0,0.509509201183693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/19  01:00:00,12.8,2.1875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.1070181589808,0.0,0.0,0.0,31.0289735173445,0.0,0.0,29.757650329091,0.0,0.0,30.3203943125453,18.5366369191677,17.9603326351383,18.248484777153,183.925065558692,856958.721963751,0.0,0.508980458495697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/19  02:00:00,12.425,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.9737519581258,0.0,0.0,0.0,30.1909111093793,0.0,0.0,29.4593455314639,0.0,0.0,29.3234953172826,18.4155187231122,17.8280981953683,18.1218084592402,190.06943039343,858402.244245949,0.0,0.509429354341528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/19  03:00:00,12.2,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.4567318689796,0.0,0.0,0.0,29.9740739212059,0.0,0.0,29.4804935761136,0.0,0.0,29.0021643716601,18.2976497363425,17.7012704554427,17.9994600958926,197.017309591837,833587.538272792,0.0,0.509622421358481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/19  04:00:00,12.2,4.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.1621576749452,0.0,0.0,0.0,29.5157957221285,0.0,0.0,29.0363729351449,0.0,0.0,28.6099890176719,18.2146932010466,17.6266488644769,17.9206710327618,195.357821776157,801206.88517703,0.0,0.509499062170835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/19  05:00:00,12.2,3.475,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.1793696993755,0.0,0.0,0.0,30.6359519380578,0.0,0.0,29.7806085730889,0.0,0.0,29.7628091882288,18.1531099130539,17.5690610718664,17.8610854924601,193.411221691803,885165.179590168,0.0,0.509365957796355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/19  06:00:00,11.8875,3.4125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,119.494545317575,0.0,0.0,0.0,40.763686170487,0.0,0.0,39.4564410218932,0.0,0.0,39.2744181251943,19.0293795222752,21.9600197408229,20.4946996315491,-1197.64998777431,1562422.44575444,0.0,0.517703033014212,0.0,0.0,0.0,0.0,6607245.88752428,0.0,6607245.88752428,0.0,26756.07552,107024.30208 
 11/19  07:00:00,12.0125,3.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,39.1109746876191,99.6915425936829,170732.471539011,7.73006626399286,6.14573045370828,34.0106198749356,7.73006626399286,6.31796087358451,32.8574899368353,22.7069334548141,26.6472833603264,32.823432781912,19.6850621270009,21.999999947191,20.842531037096,-1001.02060368517,1482900.91530096,0.0,0.517490800462226,8897284.16593645,0.0,3.10494480277336,453069.545472,13346077.9827536,0.0,13346077.9827536,0.0,26756.07552,107024.30208 
 11/19  08:00:00,12.2,2.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,750.474545566631,0.0,2124963.39041855,129.906177274679,229.417379341337,0.0,133.612173523339,236.527304507841,0.0,186.049020569945,284.529861717454,0.0,20.4945837221763,21.9999999999211,21.2472918610487,-606.662342498842,1418016.29738666,0.0,0.51716408843603,17016160.005559,0.0,6.20596906123236,906139.090944001,19941173.6398089,0.0,19941173.6398089,0.0,80268.2265600001,107024.30208 
 11/19  09:00:00,12.8875,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1593.51319318103,0.0,4219574.70055098,362.018591194999,625.504245641833,0.0,316.262430252677,545.598905777187,0.0,265.223359999383,422.410041762006,0.0,21.5117372770602,22.,21.7558686385301,-151.725394045127,1303238.23814629,0.0,0.515926721029716,74284553.7829854,0.0,29.4078230986938,4304160.681984,74026586.5501249,0.0,74026586.5501249,0.0,240804.67968,240804.67968 
 11/19  10:00:00,13.9875,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1907.54670260564,0.0,4982754.37611806,551.920269093128,937.03324061228,0.0,363.250285732519,626.631162342796,0.0,196.880684573593,343.882299650565,0.0,22.0887688816553,22.,22.0443844408277,112.795120383351,1148642.5888486,0.0,0.513947855688442,65472553.7314381,0.0,29.2950277742412,4304160.681984,63719402.2172567,0.0,63719402.2172567,0.0,240804.67968,240804.67968 
 11/19  11:00:00,14.4,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1973.31408909568,0.0,5155275.65786182,666.958695902411,1137.53339138076,0.0,361.228140940551,638.536936713823,0.0,90.7582774847947,197.243761001103,0.0,22.4901050907223,21.9999999999999,22.2450525453611,259.224930164847,1096090.14518862,0.0,0.513206970119006,62476964.3795572,0.0,29.2527972967833,4304160.681984,59652663.4883068,0.0,59652663.4883068,0.0,240804.67968,240804.67968 
 11/19  12:00:00,14.0875,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1724.12226068613,0.0,4627815.44333865,604.290159379039,1101.69018997583,0.0,299.108173096186,576.251417888749,0.0,6.19406175436323,46.1806528215588,0.0,22.6793742830736,22.0000000000001,22.3396871415369,294.253550280171,1145260.64678014,0.0,0.513763650937218,65279602.9609804,0.0,29.2845281034214,4304160.681984,62087036.4743137,0.0,62087036.4743137,0.0,240804.67968,240804.67968 
 11/19  13:00:00,14.2125,1.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1379.77532100726,0.0,3747437.63890067,428.391148870305,865.77842547149,0.0,217.99402540234,467.976339729632,0.0,0.0,46.0205558061392,0.0,22.6831922273132,22.0000000000003,22.3415961136568,252.718179794948,1121547.5504062,0.0,0.51354173880359,33646330.669566,0.0,15.4062521641077,2265347.72736,32168284.8880879,0.0,32168284.8880879,0.0,240804.67968,214048.60416 
 11/19  14:00:00,14.775,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1299.90472483055,0.0,3519678.29592271,442.240301804222,799.050232655295,0.0,255.44024795356,481.842021384063,0.0,0.0,19.0124707911909,0.0,22.9458120530431,22.,22.4729060265216,334.83877798713,1029326.20914454,0.0,0.512542269157401,58671533.9654265,0.0,29.2149093419719,4304160.681984,56091337.7220723,0.0,56091337.7220723,0.0,240804.67968,240804.67968 
 11/19  15:00:00,15.375,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,307.510225445385,0.0,1021588.69046149,74.1826286738433,165.607450867872,0.0,51.0534984665556,122.540904723168,0.0,0.0,19.3618698543447,0.0,22.3261704806532,22.,22.1630852403266,90.1177024456827,929492.828224966,0.0,0.511481060868796,52981088.0502036,0.0,29.1544204695214,4304160.681984,51940797.9285161,0.0,51940797.9285161,0.0,240804.67968,240804.67968 
 11/19  16:00:00,15.225,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,35.7069831339029,3.56642466417023,334397.480432508,0.0,14.2687232581649,0.838899221783158,0.0,10.7804523081103,1.55734182250528,0.0,10.6578075676277,1.17018361988179,21.9576857669533,21.9999999999999,21.9788428834766,-14.4733198235397,989086.867179174,0.0,0.511733397882264,56377475.4741322,0.0,29.168803679289,4304160.681984,53541451.2918706,0.0,53541451.2918706,0.0,240804.67968,240804.67968 
 11/19  17:00:00,13.9375,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,93.7521914154143,69500.8303287907,0.0,0.0,31.546339014675,0.0,0.0,30.9250214203603,0.0,0.0,31.2808309803791,21.6842849103621,22.,21.842142455181,-90.0119351004347,1131100.03629152,0.0,0.514045247994886,64472683.5258828,0.0,29.3005791357085,4304160.681984,64587549.8498593,0.0,64587549.8498593,0.0,240804.67968,240804.67968 
 11/19  18:00:00,12.9875,5.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,136.236698440385,0.0,0.0,0.0,46.503134475117,0.0,0.0,44.6874092427991,0.0,0.0,45.0461547224686,21.4010747356488,22.0000000000001,21.7005373678245,-163.853137831584,1297010.58607221,0.0,0.515740690768192,54474316.6690878,0.0,21.6611090122641,3171486.818304,54150677.1652058,0.0,54150677.1652058,0.0,187292.52864,214048.60416 
 11/19  19:00:00,12.425,6.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,143.967157361185,0.0,0.0,0.0,49.1089257284725,0.0,0.0,47.3415025312072,0.0,0.0,47.5167291015055,21.1404682911729,22.0000000000003,21.5702341455866,-255.085486123434,1364031.33514748,0.0,0.516762015471838,32736741.2066217,0.0,12.4022883713241,1812278.181888,34095389.996188,0.0,34095389.996188,0.0,133780.3776,160536.45312 
 11/19  20:00:00,12.2,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.755072862401,0.0,0.0,0.0,38.7695856146619,0.0,0.0,36.8736053256037,0.0,0.0,38.1118819221357,19.4481859869415,15.1067986604623,17.2774923237019,1939.49100276698,420956.819712501,0.0,0.505164194655563,10103329.0592818,0.0,12.1239406717335,1812278.181888,1572909.77243375,0.0,1572909.77243375,0.0,133780.3776,160536.45312 
 11/19  21:00:00,11.8875,4.5125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,104.494042036482,0.0,0.0,0.0,35.6990159034264,0.0,0.0,33.7447194795636,0.0,0.0,35.050306653492,18.5812306654605,16.0675150414399,17.3243728534502,1128.10335423633,598679.817718253,0.0,0.507404202136789,3592114.431681,0.0,3.04442521282074,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/19  22:00:00,11.325,2.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,109.905564953175,0.0,0.0,0.0,37.5765313885202,0.0,0.0,35.4627116761291,0.0,0.0,36.8663218885261,18.2191080108737,15.6915053218098,16.9553066663417,1115.76840784814,629256.502706707,0.0,0.507671825210714,3775536.20873964,0.0,3.04603095126428,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/19  23:00:00,10.4125,0.5625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,120.441003244268,0.0,0.0,0.0,41.1340109985584,0.0,0.0,38.7646263438462,0.0,0.0,40.5423659018632,17.9317035133417,15.9361606701043,16.933932091723,849.242265454106,841352.540763412,0.0,0.509776446663899,2524120.57517446,0.0,1.5293293399917,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/19  24:00:00,10.375,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.716028128338,0.0,0.0,0.0,40.491627470622,0.0,0.0,38.272431096933,0.0,0.0,39.9519695607833,17.6931091394527,15.7741106623999,16.7336099009263,810.926278647286,840022.393069991,0.0,0.509497253438746,2519987.8419699,0.0,1.52849176031624,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/20  01:00:00,10.225,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,123.283303208651,0.0,0.0,0.0,42.0879941763399,0.0,0.0,39.8162149958201,0.0,0.0,41.3790940364914,17.7383863401842,16.9163567385967,17.3273715393904,322.830684852567,998384.145162588,0.0,0.511856871220252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/20  02:00:00,9.625,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.262427845667,0.0,0.0,0.0,45.4822175017531,0.0,0.0,43.1493152501761,0.0,0.0,44.6308950937374,17.7736278097305,17.0251211302748,17.3993744700026,272.310777979837,1083691.33947484,0.0,0.513075953486104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/20  03:00:00,11.15,2.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,111.163408143479,0.0,0.0,0.0,37.8979201827353,0.0,0.0,35.8520048181126,0.0,0.0,37.4134831426312,17.7132234906235,17.1096153773206,17.411419433972,229.330581151057,1067367.94988928,0.0,0.510407799143457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/20  04:00:00,12.2,5.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.6437423716643,0.0,0.0,0.0,33.0063920197263,0.0,0.0,31.1133787342485,0.0,0.0,32.5239716176896,17.7081318577715,17.2191848708192,17.4636583642954,180.667051612902,933520.295011739,0.0,0.508716800565293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/20  05:00:00,12.2,7.6375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.5763198591684,0.0,0.0,0.0,32.674334058751,0.0,0.0,30.8545906996883,0.0,0.0,32.0473951007291,17.6678501266506,17.1843325384355,17.4260913325431,178.090848184714,898909.197144117,0.0,0.5086660935295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/20  06:00:00,12.2,6.325,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,119.08860958756,0.0,0.0,0.0,40.7910031772897,0.0,0.0,38.8360491440614,0.0,0.0,39.4615572662092,18.6974538758978,21.953168227879,20.3253110518884,-1412.18063670382,1541161.04360297,0.0,0.517086961935556,0.0,0.0,0.0,0.0,7368096.85214443,0.0,7368096.85214443,0.0,26756.07552,107024.30208 
