Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/20  07:00:00,11.5125,4.5125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,35.2042289254508,105.87593774844,172654.72647618,7.94404733704456,4.64989408855975,36.2368107369298,7.94404733704456,4.93492823379917,34.6954203446463,23.3354990867813,25.6194066030919,34.9437066668642,19.455802705703,21.9999998866546,20.7279012961788,-1141.87183460331,1469207.04426064,0.0,0.518429107319042,8815188.41157392,0.0,3.11057464391425,453069.545472,14327361.6331306,0.0,14327361.6331306,0.0,26756.07552,107024.30208 
 11/20  08:00:00,11.7875,4.4125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,738.947595601109,0.0,2127615.30616812,131.063754903872,225.000430914505,0.0,134.872339283982,232.482750854237,0.0,188.298849702765,281.464413832367,0.0,20.3054816150284,21.9999999997792,21.1527408074038,-709.656383228612,1523047.44179091,0.0,0.517895505531314,18276189.4882761,0.0,6.21474606637577,906139.090944001,21026482.9642529,0.0,21026482.9642529,0.0,80268.2265600001,107024.30208 
 11/20  09:00:00,12.575,6.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1518.35778851501,0.0,4087183.76849016,344.712867846848,595.624720200732,0.0,301.940918182258,519.788503976908,0.0,253.892050418815,402.944564337374,0.0,21.3006354410503,21.999999999999,21.6503177205247,-245.86399313859,1369980.42657877,0.0,0.516480884280998,78088470.2770866,0.0,29.4394104040169,4304160.681984,76664752.2869417,0.0,76664752.2869417,0.0,240804.67968,240804.67968 
 11/20  10:00:00,13.4875,5.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1706.58590966113,0.0,4543261.67426377,472.448088546155,835.802173502496,0.0,311.424708333446,559.054652223995,0.0,169.400180766904,311.729083934637,0.0,21.7883020795254,22.0000000000001,21.8941510397627,-22.1444796680458,1218861.5037631,0.0,0.514843252052213,69475000.9983708,0.0,29.3460653669761,4304160.681984,68102940.1544606,0.0,68102940.1544606,0.0,240804.67968,240804.67968 
 11/20  11:00:00,14.5875,1.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1717.9484498326,0.0,4525725.60274282,529.252454455637,974.276833336357,0.0,286.990963394318,552.086758783424,0.0,72.8575768367375,191.584857712816,0.0,22.1141971316123,22.,22.0570985658062,117.62214829798,1094263.65526421,0.0,0.512862415881578,62372149.0347085,0.0,29.23315770525,4304160.681984,58336937.4542971,0.0,58336937.4542971,0.0,240804.67968,240804.67968 
 11/20  12:00:00,15.375,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1524.81097019695,0.0,4076168.20166969,490.451771196361,958.138453091999,0.0,242.521287491057,507.020401359818,0.0,4.50875691754457,59.6521157451353,0.0,22.2836361424233,22.0000000000002,22.1418180712118,152.49761811842,948050.265070743,0.0,0.511473736722666,54038722.6420606,0.0,29.154002993192,4304160.681984,51609926.8690118,0.0,51609926.8690118,0.0,240804.67968,240804.67968 
 11/20  13:00:00,15.6,0.0,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1670.43267177118,0.0,4437212.60970759,577.71028687708,1063.70199053585,0.0,293.662578745686,572.795203782341,0.0,0.0,33.9354774529828,0.0,22.6629412727761,22.0000000000001,22.3314706363881,277.646661390988,902719.56223003,0.0,0.51107941847657,27081573.3342701,0.0,15.3323825542971,2265347.72736,25778224.9563563,0.0,25778224.9563563,0.0,240804.67968,214048.60416 
 11/20  14:00:00,15.9125,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1337.55964726783,0.0,3592710.73217852,461.206822966516,823.936197039,0.0,265.9665928494,496.99784022204,0.0,0.0,16.6256100067878,0.0,22.825553276203,22.,22.4127766381015,304.082130252039,848728.487969514,0.0,0.510530145283162,48377521.3164742,0.0,29.1002182811403,4304160.681984,46521469.8191614,0.0,46521469.8191614,0.0,240804.67968,240804.67968 
 11/20  15:00:00,17.475,2.25,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,324.894987726726,0.0,1013178.54955259,74.7289384037299,171.720921005919,0.0,51.442973038212,129.966349077435,0.0,0.0,23.207717643372,0.0,22.2130177277059,22.,22.106508863853,61.9195862580578,630346.816575103,0.0,0.507786496762035,35929763.7872664,0.0,28.943830315436,4304160.681984,34563337.9007127,0.0,34563337.9007127,0.0,240804.67968,240804.67968 
 11/20  16:00:00,18.9875,4.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,72.4005617163737,0.0,322318.584525495,0.0,26.9521685334932,0.0,0.0,25.0018346080918,0.0,0.0,20.4465585747887,0.0,21.8969059644906,22.,21.9484529822453,-26.770349342524,433368.651261937,0.0,0.505150302422909,24701910.2754261,0.0,28.7935672381058,4304160.681984,22573773.382102,0.0,22573773.382102,0.0,240804.67968,240804.67968 
 11/20  17:00:00,18.4,9.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.66362984176681,35.7859681497579,66711.4142738971,0.0,0.726644916248308,12.2480804044013,0.0,0.795155370994529,11.1443997806012,0.0,0.14182955452397,12.3934879647554,21.667800739046,22.0000000000001,21.833900369523,-85.9005840612954,506185.103605595,0.0,0.506172140794155,28852524.3218888,0.0,28.8518120252668,4304160.681984,27536016.7338711,0.0,27536016.7338711,0.0,240804.67968,240804.67968 
 11/20  18:00:00,17.1125,10.55,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,77.9218187808657,0.0,0.0,0.0,26.8251310658754,0.0,0.0,25.0350010455477,0.0,0.0,26.0616866694426,21.4153311963911,21.9999999999999,21.7076655981955,-151.215357853148,690415.537396731,0.0,0.508415655303802,28997418.5557324,0.0,21.3534575227597,3171486.818304,28507299.8557813,0.0,28507299.8557813,0.0,187292.52864,214048.60416 
 11/20  19:00:00,16.7,12.675,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,81.3431457619841,0.0,0.0,0.0,27.9516591201031,0.0,0.0,26.4386586971112,0.0,0.0,26.9528279447698,21.2016380113043,22.0000000000002,21.6008190056522,-225.954532626594,774154.814100133,0.0,0.509129556792547,18579532.9979465,0.0,12.2191093630211,1812278.181888,18514194.9931011,0.0,18514194.9931011,0.0,133780.3776,160536.45312 
 11/20  20:00:00,16.325,11.525,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,67.6530197948863,0.0,0.0,0.0,23.198420431291,0.0,0.0,21.6672464504079,0.0,0.0,22.7873529131874,20.2660727697479,17.7317156029229,18.9988941863354,986.525009159909,208083.490832454,0.0,0.502472560271447,4994315.8433611,0.0,12.0593414465147,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/20  21:00:00,15.7875,10.425,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,67.7096087124969,0.0,0.0,0.0,23.2700869265446,0.0,0.0,21.5343708166449,0.0,0.0,22.9051509693074,19.6274706579882,18.0819668942508,18.8547187761195,584.560277632562,350164.533194717,0.0,0.504007804642655,2101095.75210671,0.0,3.02404682785593,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/20  22:00:00,14.85,11.1125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.0194411380047,0.0,0.0,0.0,26.7737164739365,0.0,0.0,25.0001796880028,0.0,0.0,26.2455449760654,19.311236326748,17.586583412988,18.448909869868,653.744004930417,392833.470159251,0.0,0.504748351530315,2356997.54974063,0.0,3.02849010918189,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/20  23:00:00,14.0875,12.3,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,84.4430966543104,0.0,0.0,0.0,28.9483101373145,0.0,0.0,27.2808630428468,0.0,0.0,28.2139234741492,19.0141606563761,17.6161004760804,18.3151305662282,521.576649366534,489569.186846502,0.0,0.506178871501891,1468700.0734639,0.0,1.51853661450567,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/20  24:00:00,13.525,11.9,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.6273258866609,0.0,0.0,0.0,30.6834370321416,0.0,0.0,29.0389274990465,0.0,0.0,29.9049613554728,18.7903825584995,17.3305411460551,18.0604618522773,543.937172695212,537181.919796181,0.0,0.506637318225153,1611545.53155888,0.0,1.51991195467546,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/21  01:00:00,12.9875,11.9875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,97.6100213630902,0.0,0.0,0.0,33.4167870771712,0.0,0.0,31.7251799722162,0.0,0.0,32.4680543137028,18.7285457806004,18.0400992985222,18.3843225395613,236.370189274986,835156.894141627,0.0,0.508833035254768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/21  02:00:00,12.8,12.7125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.364387014175,0.0,0.0,0.0,34.6982575197153,0.0,0.0,33.0195628119995,0.0,0.0,33.64656668246,18.731312219556,18.1270886826665,18.4292004511112,190.240029062538,883784.080913419,0.0,0.509268524272548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/21  03:00:00,12.8,12.5875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.2553527535164,0.0,0.0,0.0,33.9491130536873,0.0,0.0,32.3652716161205,0.0,0.0,32.9409680837087,18.6504553834093,18.0599594856385,18.3552074345239,186.917532459932,792069.85558476,0.0,0.509180338854262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/21  04:00:00,12.425,11.7125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.984461458978,0.0,0.0,0.0,35.5047309665344,0.0,0.0,33.8652044691003,0.0,0.0,34.6145260233435,18.5517477603074,17.9425689398551,18.2471583500812,194.01993827729,792060.097571771,0.0,0.509656899342136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/21  05:00:00,12.2,10.9875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.973995439199,0.0,0.0,0.0,35.5128218483973,0.0,0.0,33.959548147558,0.0,0.0,34.5016254432439,18.4486484373235,17.8278739913164,18.1382612143199,201.369083270721,772831.932104305,0.0,0.509870157884499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/21  06:00:00,11.8875,10.175,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,126.308483763862,0.0,0.0,0.0,43.1372821603249,0.0,0.0,41.718082962626,0.0,0.0,41.4531186409108,19.2263595232001,21.9638283803082,20.5950939517542,-1105.56402889023,1407358.31681528,0.0,0.51772664638092,0.0,0.0,0.0,0.0,6212745.96491621,0.0,6212745.96491621,0.0,26756.07552,107024.30208 
 11/21  07:00:00,11.325,7.2375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,16.4494601572473,110.305907819228,131923.743865429,5.40302209455556,0.417466526800965,37.6567370786337,5.40302209455556,0.68190766917904,36.3720118199249,15.8712822071711,15.3500859612673,36.2771589206697,19.7993587760385,21.9999999617782,20.8996793689084,-934.446929877,1576029.44594013,0.0,0.518742147013622,9456058.55353047,0.0,3.11245288208173,453069.545472,13773811.0668421,0.0,13773811.0668421,0.0,26756.07552,107024.30208 
 11/21  08:00:00,11.475,6.6375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,563.180590018756,0.0,1734417.9804686,97.976777401404,173.000194353307,0.0,100.567127720536,178.351817793341,0.0,138.57797204005,211.828577872108,0.0,20.4595375523931,21.9999999999297,21.2297687761614,-612.561451039176,1524394.65134871,0.0,0.518479442689272,18292677.5212898,0.0,6.22175331227127,906139.090944001,21268821.3271774,0.0,21268821.3271774,0.0,80268.2265600001,107024.30208 
 11/21  09:00:00,12.3875,5.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1396.93350530229,0.0,3796516.06331668,312.559200393826,550.610691558802,0.0,272.194870342276,477.876604236473,0.0,227.530334371634,368.446209507014,0.0,21.4342570728626,21.9999999999999,21.7171285364312,-187.440558848417,1365518.6798918,0.0,0.516831810462757,77834554.9232744,0.0,29.4594131963771,4304160.681984,78040328.3121997,0.0,78040328.3121997,0.0,240804.67968,240804.67968 
 11/21  10:00:00,12.8,5.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1796.61035757493,0.0,4794560.35256365,516.675368979682,885.745536613479,0.0,340.070299921128,589.196880360375,0.0,184.332511815231,321.667940601078,0.0,22.0465050389188,22.0000000000004,22.0232525194596,85.6416670080201,1330822.05613972,0.0,0.5160764711689,75856585.0677428,0.0,29.4163588566273,4304160.681984,73554756.4026368,0.0,73554756.4026368,0.0,240804.67968,240804.67968 
 11/21  11:00:00,13.8,6.325,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1869.08039539426,0.0,4961044.82587257,624.348390967153,1079.46738763981,0.0,337.820726995206,603.080540866919,0.0,84.1368795902061,186.532466887529,0.0,22.4111135396414,22.0000000000001,22.2055567698208,224.117166830701,1158912.65134724,0.0,0.514288682847171,66058010.7686638,0.0,29.3144549222888,4304160.681984,64626380.1683447,0.0,64626380.1683447,0.0,240804.67968,240804.67968 
 11/21  12:00:00,14.775,7.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1808.01580553556,0.0,4862424.99768502,666.891623050312,1166.57839145092,0.0,329.872014278665,605.853867425078,0.0,6.33644808217265,35.583546659561,0.0,22.6835524589701,22.0000000000002,22.3417762294852,301.660618272567,1022406.33475057,0.0,0.512544285301075,58277138.7664492,0.0,29.2150242621613,4304160.681984,56140369.2544121,0.0,56140369.2544121,0.0,240804.67968,240804.67968 
 11/21  13:00:00,15.375,6.95,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1612.59638318055,0.0,4339582.31272004,561.390655762377,1028.75903007967,0.0,284.703446161188,550.270476091208,0.0,0.0,33.5668770096788,0.0,22.7992694546425,22.0000000000001,22.3996347273213,312.835582036724,945227.503996615,0.0,0.511474871877691,28356772.2881319,0.0,15.3442461563307,2265347.72736,26684926.5642588,0.0,26684926.5642588,0.0,240804.67968,214048.60416 
 11/21  14:00:00,15.9125,4.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1105.49142188608,0.0,3026949.47735999,349.29059398479,670.584285863046,0.0,201.360604488189,405.37463643226,0.0,0.0,29.5324995907705,0.0,22.7153761736497,22.0000000000004,22.357688086825,244.718154530186,863870.392014779,0.0,0.510525060681664,49240548.6056602,0.0,29.0999284588548,4304160.681984,46791399.677323,0.0,46791399.677323,0.0,240804.67968,240804.67968 
 11/21  15:00:00,15.7875,6.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,274.504977594579,0.0,944235.752911194,60.4218525622889,145.153218596493,0.0,41.6204349900167,107.576863819581,0.0,0.0,21.7748951785049,0.0,22.1345286947894,22.,22.0672643473947,38.7423534717229,864768.08347639,0.0,0.510751727393726,49291776.1373574,0.0,29.1128484614424,4304160.681984,48522871.6771877,0.0,48522871.6771877,0.0,240804.67968,240804.67968 
 11/21  16:00:00,15.6,10.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,37.6758123264134,1.81366994661592,341916.328481459,0.0,14.921711358243,0.266549759131725,0.0,12.0961941622459,0.751655315570793,0.0,10.6579068059246,0.795464871913406,21.7951001396006,22.0000000000002,21.8975500698004,-52.4578085391729,917246.809053879,0.0,0.511073713743759,52282876.9140081,0.0,29.1312016833943,4304160.681984,50351707.6386963,0.0,50351707.6386963,0.0,240804.67968,240804.67968 
 11/21  17:00:00,15.225,7.2125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,79.6305406015497,64034.5882588198,0.0,0.0,26.8472147451806,0.0,0.0,25.8339702162586,0.0,0.0,26.9493556401105,21.5427868886138,22.0000000000002,21.771393444307,-116.655385556155,955238.835336176,0.0,0.511744173704435,54448586.265016,0.0,29.1694179011528,4304160.681984,53703769.5835753,0.0,53703769.5835753,0.0,240804.67968,240804.67968 
 11/21  18:00:00,14.625,3.7875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,114.509715560931,0.0,0.0,0.0,39.205760035264,0.0,0.0,37.0336508551645,0.0,0.0,38.2703046705029,21.2990772834088,22.,21.6495386417044,-192.96830427561,1036519.75616116,0.0,0.512813001185916,43533824.7687188,0.0,21.5381460498085,3171486.818304,43900116.9361148,0.0,43900116.9361148,0.0,187292.52864,214048.60416 
 11/21  19:00:00,14.775,4.225,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.800951986572,0.0,0.0,0.0,38.6374043094898,0.0,0.0,36.4530912211123,0.0,0.0,37.7104564559702,21.0922916215116,22.0000000000004,21.546145810756,-273.265876784622,1064100.20477545,0.0,0.512528184076415,25538037.5790003,0.0,12.300676417834,1812278.181888,25543699.7699464,0.0,25543699.7699464,0.0,133780.3776,160536.45312 
 11/21  20:00:00,14.625,4.2875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,90.9268183817563,0.0,0.0,0.0,30.9891281869961,0.0,0.0,28.839201191872,0.0,0.0,31.0984890028882,19.8360028345436,16.5084791111064,18.172240972825,1408.59606419897,276337.155120726,0.0,0.503313354035795,6632523.25885996,0.0,12.0795204968591,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/21  21:00:00,13.7125,3.1625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.2096978816135,0.0,0.0,0.0,31.5632589169648,0.0,0.0,29.2673937758675,0.0,0.0,31.3790451887812,19.0313995994997,16.9811502949143,18.006274947207,860.906559580097,555390.709502728,0.0,0.505706804479338,3332469.25431526,0.0,3.03424082687603,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/21  22:00:00,12.9875,1.9125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.7179992760281,0.0,0.0,0.0,33.7632178904638,0.0,0.0,31.3965087550221,0.0,0.0,33.5582726305422,18.6547315291809,16.5400049154383,17.5973682223096,884.365490189108,487359.332992396,0.0,0.506212486456817,2924137.64777573,0.0,3.0372749187409,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/21  23:00:00,13.4875,0.5625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,92.0424001694637,0.0,0.0,0.0,31.5266267208894,0.0,0.0,29.0576791573607,0.0,0.0,31.4580942912135,18.4531697018848,17.0680257880131,17.760597744949,550.721562057467,560063.217813263,0.0,0.506252421815517,1680154.09680581,0.0,1.51875726544655,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/21  24:00:00,11.8375,1.3125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.403922438204,0.0,0.0,0.0,38.4244838756021,0.0,0.0,35.9288984756261,0.0,0.0,38.0505400869753,18.2574356336643,16.5545163523791,17.4059759930217,667.319628452092,613436.48620206,0.0,0.508298477995256,1840249.93190255,0.0,1.52489543398577,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/22  01:00:00,8.85,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.178498613637,0.0,0.0,0.0,50.6471682973996,0.0,0.0,48.0932281162111,0.0,0.0,49.4381022000262,18.0186925642721,17.0558990465523,17.5372958054122,370.730650785578,1226818.33451971,0.0,0.514571544041457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  02:00:00,7.8,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,161.476239911879,0.0,0.0,0.0,55.091629583051,0.0,0.0,52.7695278570341,0.0,0.0,53.6150824717942,17.9165190235263,16.9780925272982,17.4473057754122,346.645421313232,1425290.38514193,0.0,0.51629592303118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  03:00:00,8.1125,4.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,154.756566858608,0.0,0.0,0.0,52.7940858965968,0.0,0.0,50.575097953645,0.0,0.0,51.3873830083661,17.7644327521151,16.8751295684596,17.3197811602873,332.893954943771,1313665.09210856,0.0,0.515557142446293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  04:00:00,8.9875,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.473994670678,0.0,0.0,0.0,47.8919214492965,0.0,0.0,45.7433322693207,0.0,0.0,46.8387409520604,17.6493183801314,16.8570951676777,17.2532067739046,300.451020618206,802443.706739343,0.0,0.514060218417417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  05:00:00,7.025,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,165.642274481223,0.0,0.0,0.0,56.4016785505502,0.0,0.0,54.1950605541616,0.0,0.0,55.0455353765116,17.4905394764896,16.5630151242818,17.0267773003857,346.935221720092,1306458.15824937,0.0,0.517051255140059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  06:00:00,7.6625,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,154.056140036344,0.0,0.0,0.0,52.534874360011,0.0,0.0,50.1570879565236,0.0,0.0,51.3641777198098,17.306441964597,16.4310409973618,16.8687414809794,344.749262789314,1329673.92927756,0.0,0.515593573406527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  07:00:00,8.9,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.845262719395,0.0,0.0,0.0,47.0700109709607,0.0,0.0,44.5551548333253,0.0,0.0,46.2200969151087,17.2648672107496,16.5270061379391,16.8959366743444,289.263285192517,939960.840491759,0.0,0.513573735498678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  08:00:00,8.525,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,571.283149535161,0.0,1714003.68690619,96.6514679747708,175.13246821743,0.0,99.357229941785,181.720990477303,0.0,137.983743490778,214.429690840428,0.0,17.8008478130817,16.9538631247119,17.3773554688968,352.909962804196,1093846.98641611,0.0,0.515002639864885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  09:00:00,10.7375,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1208.55433738631,0.0,3268153.15858597,247.351342229523,471.912789177124,0.0,218.141857575943,413.576360384872,0.0,184.678623475238,323.065187824316,0.0,18.6782705160111,17.9706676814651,18.3244690987381,327.800465698924,1009732.00492365,0.0,0.512815681252021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  10:00:00,13.2625,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1260.00972985394,0.0,3340933.64719972,295.371137439731,608.858109048361,0.0,192.8803739508,408.544087718391,0.0,102.647388699752,242.607533087191,0.0,19.2009617759093,18.7071018047643,18.9540317903368,236.020478620435,840309.19243145,0.0,0.509510798452765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  11:00:00,14.5875,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1870.91421381582,0.0,4824870.19511941,582.910403016982,1062.46159144647,0.0,314.448630761115,602.654565732054,0.0,76.3235429392755,205.798056637298,0.0,20.2460589385069,19.8575249202235,20.0517919293652,254.26969179059,703823.520538513,0.0,0.509231820240544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  12:00:00,15.,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1925.70681161579,0.0,5069187.44080345,730.636913147963,1243.21885935701,0.0,361.270127109874,648.171661127779,0.0,6.64057204640134,34.3162911310049,0.0,21.0323535540785,20.7135395273333,20.8729465407059,236.222035775979,859627.659214136,0.0,0.509893323380911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  13:00:00,15.,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1858.1169951654,0.0,4911649.57258607,698.634858275891,1198.90512489503,0.0,354.374259412746,638.700208824548,0.0,0.0,20.5116614458228,0.0,21.6685296632237,21.2168585062399,21.4426940847318,248.577046245969,677266.814005283,0.0,0.5108569930802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  14:00:00,15.375,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1225.80469799044,0.0,3313931.01716532,395.805785715604,745.630276120167,0.0,226.734401012801,449.41548507639,0.0,0.0,30.75893679388,0.0,21.7822276435385,21.2694788294745,21.5258532365065,200.379523053556,558313.628730899,0.0,0.510310593716525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  15:00:00,14.85,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,233.523136158548,0.0,837032.213161324,36.4386091382331,115.285123260653,0.0,24.9656431779536,84.6006953201372,0.0,0.0,33.6373175777578,0.0,21.0579418088836,20.403672906321,20.7308073576023,160.110803391274,323222.407548854,0.0,0.509804245927276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  16:00:00,15.4625,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,68.1777576940769,0.0,388596.174314226,0.0,25.8241543436812,0.0,0.0,19.6844450985292,0.0,0.0,22.6691582518665,0.0,20.6886434917613,20.0381193861013,20.3633814389313,161.597699599172,89525.7839531545,0.0,0.508124203464622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  17:00:00,14.725,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,65.2871067630205,74918.6390421479,0.0,0.0,21.8206364470083,0.0,0.0,21.7145858188333,0.0,0.0,21.7518844971789,20.3893634624957,19.7340943940783,20.061728928287,159.95141611375,358509.290769596,0.0,0.508824033595232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  18:00:00,13.525,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.919736500656,0.0,0.0,0.0,36.4329357686717,0.0,0.0,34.9704237521405,0.0,0.0,35.516376979844,20.0476973610735,19.3068505470762,19.6772739540749,198.61492277059,639616.892324747,0.0,0.510146311434875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  19:00:00,12.9875,4.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.176397747627,0.0,0.0,0.0,37.5780207204755,0.0,0.0,36.0094150058543,0.0,0.0,36.5889620212969,19.7463619338845,18.9971103795089,19.3717361566967,210.051552728285,738037.716131884,0.0,0.510540270182186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  20:00:00,12.1125,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.912633460416,0.0,0.0,0.0,40.240742962195,0.0,0.0,38.4916378560656,0.0,0.0,39.1802526421553,19.4406785165267,18.6599652865182,19.0503219015225,229.53658025977,862338.616541423,0.0,0.511499652129299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  21:00:00,11.7,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.305085797651,0.0,0.0,0.0,40.688143988399,0.0,0.0,38.76502185075,0.0,0.0,39.8519199585025,19.1461341692183,18.3669417932516,18.756537981235,240.062711483078,996615.371186202,0.0,0.511684941275517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  22:00:00,11.0125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.219877568327,0.0,0.0,0.0,42.6849353356938,0.0,0.0,40.7497020852254,0.0,0.0,41.7852401474077,18.8788375889251,18.0827113905842,18.4807744897546,252.915263856844,1124001.82215324,0.0,0.512399518587402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  23:00:00,10.9125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.688399152933,0.0,0.0,0.0,42.9027716895828,0.0,0.0,40.7060222178288,0.0,0.0,42.0796052455209,18.6224413351529,17.8498222927149,18.2361318139339,254.970276074912,1001438.81301677,0.0,0.512206385852601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/22  24:00:00,10.0375,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.650637342331,0.0,0.0,0.0,46.6684190218845,0.0,0.0,44.2209866155211,0.0,0.0,45.7612317049259,18.3856225792787,17.5788824556435,17.9822525174611,271.32700139203,1167175.38315542,0.0,0.513285100502263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/23  01:00:00,8.7125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,146.785408028132,0.0,0.0,0.0,49.9921721901314,0.0,0.0,47.8604715627354,0.0,0.0,48.9327642752652,18.1195841452926,17.2379662718614,17.678775208577,310.429708728366,1418931.0439628,0.0,0.515055892502531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/23  02:00:00,8.675,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.803272202048,0.0,0.0,0.0,49.3675415508705,0.0,0.0,47.1020913636033,0.0,0.0,48.3336392875737,17.8885212766749,17.0314597795328,17.4599905281038,311.463934891188,1276767.68096044,0.0,0.514798998520037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/23  03:00:00,7.8375,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,155.331357365885,0.0,0.0,0.0,52.9012492985636,0.0,0.0,50.5585213998432,0.0,0.0,51.871586667478,17.6797582791398,16.787078067307,17.2334181732234,327.560018371465,1420615.22857415,0.0,0.515880812286635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/23  04:00:00,7.8875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,151.074303275342,0.0,0.0,0.0,51.5562772727898,0.0,0.0,49.0537641946234,0.0,0.0,50.4642618079292,17.4727856156377,16.604405422613,17.0385955191253,329.94460319715,1315666.92352921,0.0,0.515488122105869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/23  05:00:00,7.9875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,144.887778889991,0.0,0.0,0.0,49.353730535912,0.0,0.0,47.2267479768558,0.0,0.0,48.3073003772232,17.3298024115356,16.5004191611358,16.9151107863357,317.148040891403,1258346.02939412,0.0,0.515128929315118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/23  06:00:00,7.425,1.3125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,170.953305989229,0.0,0.0,0.0,58.1956681649607,0.0,0.0,56.8390614683346,0.0,0.0,55.9185763559332,18.422137582189,21.9395180010933,20.1808277916412,-1550.92197272016,2132844.44931133,0.0,0.525917043694819,0.0,0.0,0.0,0.0,8718187.05171561,0.0,8718187.05171561,0.0,26756.07552,107024.30208 
 11/23  07:00:00,8.2625,2.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,169.751968723319,0.0,0.0,0.0,57.6505607938335,0.0,0.0,56.9624980898841,0.0,0.0,55.1389098396017,19.1975438564555,21.9999995849277,20.5987717206916,-1297.20508335358,1958792.4923945,0.0,0.52441635793186,11752738.8435936,0.0,3.14649814759116,453069.545472,18297921.2520686,0.0,18297921.2520686,0.0,26756.07552,107024.30208 
 11/23  08:00:00,9.5875,2.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,585.174865575304,0.0,1771672.32156047,101.995244230785,178.425811839428,0.0,105.060064657877,183.464287423838,0.0,147.395171516484,223.284766312038,0.0,19.9740718032509,21.999999998449,20.98703590085,-886.551054497708,1772976.86326278,0.0,0.521953508409397,21275717.1278236,0.0,6.26344210091276,906139.090944001,25935225.841077,0.0,25935225.841077,0.0,80268.2265600001,107024.30208 
 11/23  09:00:00,11.0625,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1227.85188400484,0.0,3342970.68091807,264.00263204079,483.180175005336,0.0,230.596649849675,418.938897441424,0.0,193.355963398936,325.732811558083,0.0,20.8562737447552,21.9999999999878,21.4281368723715,-448.704576406567,1562056.76977619,0.0,0.519242886695679,89037230.4312727,0.0,29.5968445416537,4304160.681984,90500573.4436213,0.0,90500573.4436213,0.0,240804.67968,240804.67968 
 11/23  10:00:00,12.0125,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1502.69270644214,0.0,4025889.4819488,398.108088092019,733.960802170957,0.0,262.54788810455,490.126397707513,0.0,142.965170909936,278.605506563666,0.0,21.4093749552277,22.,21.7046874776138,-182.752460642783,1437327.31182006,0.0,0.517506403198295,81927566.4420194,0.0,29.4978649823028,4304160.681984,81435013.1531012,0.0,81435013.1531012,0.0,240804.67968,240804.67968 
 11/23  11:00:00,12.2,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1475.494098925,0.0,3971838.53783858,428.056442474282,832.944303026269,0.0,231.946788413079,469.843448254415,0.0,58.489785296727,172.706347644318,0.0,21.7342780170807,22.0000000000002,21.8671390085405,-42.2672269448949,1400180.70547885,0.0,0.51716962862287,79810279.9028982,0.0,29.4786688315036,4304160.681984,79331798.7421671,0.0,79331798.7421671,0.0,240804.67968,240804.67968 
 11/23  12:00:00,12.2,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1389.81403108781,0.0,3821437.61892968,439.438330086896,877.206091258544,0.0,217.276653502387,459.431569574184,0.0,3.98935102903859,53.1763702550846,0.0,21.9975264562563,22.0000000000005,21.9987632281284,50.836453767105,1409127.3038079,0.0,0.517166473896617,80320173.5510725,0.0,29.4784890121071,4304160.681984,78998528.3638762,0.0,78998528.3638762,0.0,240804.67968,240804.67968 
 11/23  13:00:00,12.575,0.9375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1424.66375183779,0.0,3911268.15039459,474.536414321258,909.814406135118,0.0,240.817123838215,484.863758568269,0.0,0.0,29.9855871344043,0.0,22.3153185111412,22.0000000000003,22.1576592555708,144.093527414287,1353558.2302604,0.0,0.516487782133032,40606702.2530398,0.0,15.4946334639909,2265347.72736,39994850.1561764,0.0,39994850.1561764,0.0,240804.67968,214048.60416 
 11/23  14:00:00,13.8,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1010.9596507805,0.0,2830985.22945264,306.211429410936,613.13761968167,0.0,176.59231946301,369.901144203857,0.0,0.0,27.9208868949698,0.0,22.3680861891324,22.0000000000003,22.1840430945664,133.500698222043,1208715.89418116,0.0,0.514271423580648,68895986.4330043,0.0,29.313471144097,4304160.681984,65023966.1536337,0.0,65023966.1536337,0.0,240804.67968,240804.67968 
 11/23  15:00:00,15.15,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,265.558516396773,0.0,928562.08462883,54.2384296425764,138.797676336177,0.0,37.3639148382861,103.085858312788,0.0,0.0,23.6749817478084,0.0,21.9089163513648,22.0000000000001,21.9544581756825,-23.0931205855667,996726.182717948,0.0,0.511868438150886,56813010.5591644,0.0,29.1765009746005,4304160.681984,54243047.9387978,0.0,54243047.9387978,0.0,240804.67968,240804.67968 
 11/23  16:00:00,15.225,2.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,42.280395544539,2.13114226121212,360854.183314162,0.0,16.467117770697,0.36007263002765,0.0,12.8220921135567,1.04742834801477,0.0,12.9911856602854,0.723641283169703,21.6343344993052,22.,21.8171672496526,-101.764311142497,933871.925028964,0.0,0.511753381911262,53230597.8918914,0.0,29.1699427689419,4304160.681984,53906854.8748814,0.0,53906854.8748814,0.0,240804.67968,240804.67968 
 11/23  17:00:00,13.625,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,93.2218416417157,71844.3321586723,0.0,0.0,31.3235272330211,0.0,0.0,30.9019612254378,0.0,0.0,30.9963531832568,21.3982554055208,22.0000000000005,21.6991277027607,-166.960626833797,1167814.06783984,0.0,0.514609904894702,66565331.4660475,0.0,29.332764578998,4304160.681984,67573373.9059937,0.0,67573373.9059937,0.0,240804.67968,240804.67968 
 11/23  18:00:00,12.8,4.3875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,131.257368078339,0.0,0.0,0.0,44.7175465828854,0.0,0.0,43.2160360582159,0.0,0.0,43.3237854372374,21.1688308805786,22.0000000000003,21.5844154402895,-244.437799762516,1317603.29966343,0.0,0.516081981522496,55339287.86613,0.0,21.6754432239448,3171486.818304,55715486.3851252,0.0,55715486.3851252,0.0,187292.52864,214048.60416 
 11/23  19:00:00,12.425,1.35,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,140.695209137285,0.0,0.0,0.0,48.0107739439605,0.0,0.0,45.9155776303934,0.0,0.0,46.7688575629306,20.9574235605871,22.0000000000006,21.4787117802938,-331.150672556689,1388669.75741535,0.0,0.516754294133337,33327958.4640917,0.0,12.4021030592001,1812278.181888,34439492.5890563,0.0,34439492.5890563,0.0,133780.3776,160536.45312 
 11/23  20:00:00,11.8875,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,119.46635076994,0.0,0.0,0.0,40.7316288969586,0.0,0.0,38.3617736520104,0.0,0.0,40.3729482209707,19.3034400852355,15.1011241989526,17.202282142094,1887.36161760574,476210.327817124,0.0,0.505704628847669,11430227.5757751,0.0,12.1369110923441,1812278.181888,2897335.69780925,0.0,2897335.69780925,0.0,133780.3776,160536.45312 
 11/23  21:00:00,11.325,1.3125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,111.213940492349,0.0,0.0,0.0,37.9327586660299,0.0,0.0,35.7533749643685,0.0,0.0,37.5278068619506,18.3650438020051,15.7475553628875,17.0562995824463,1184.8781140996,625707.989063845,0.0,0.507841417997445,3754231.96528793,0.0,3.04704850798467,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/23  22:00:00,10.7875,2.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.474605921788,0.0,0.0,0.0,38.7757578020973,0.0,0.0,36.5929979911936,0.0,0.0,38.1058501284968,17.924369284957,15.3201667038756,16.6222679944163,1167.17561713673,662659.752688271,0.0,0.507976590400354,3975949.91347322,0.0,3.04785954240212,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/23  23:00:00,10.225,0.7875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,115.965019055237,0.0,0.0,0.0,39.5308635721052,0.0,0.0,37.4865532351136,0.0,0.0,38.9476022480182,17.6414684269436,15.6736484725739,16.6575584497587,846.173944188371,814205.385380945,0.0,0.509651904620926,2442674.84489771,0.0,1.52895571386278,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/23  24:00:00,9.625,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,119.341276128213,0.0,0.0,0.0,40.6209229099994,0.0,0.0,38.7791972037692,0.0,0.0,39.9411560144443,17.3983961703149,15.3765028135203,16.3874494919176,863.142471654034,817859.586574763,0.0,0.510172515502637,2453575.8005894,0.0,1.53051754650791,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/24  01:00:00,9.0875,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.121724043965,0.0,0.0,0.0,44.7231461176961,0.0,0.0,42.5449841587399,0.0,0.0,43.8535937675294,17.3916865839724,16.4919080175184,16.9417973007454,363.999912156349,1136208.6105893,0.0,0.51315863564887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  02:00:00,9.2125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.193191604104,0.0,0.0,0.0,45.7914339818336,0.0,0.0,43.4690163968492,0.0,0.0,44.9327412254211,17.4653981659952,16.7008486183536,17.0831233921744,287.247739059782,1127407.3449725,0.0,0.513242755304081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  03:00:00,8.7125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.575418036362,0.0,0.0,0.0,48.0167166326844,0.0,0.0,45.496740999026,0.0,0.0,47.0619604046512,17.3838639852228,16.5959100664907,16.9898870258568,294.504203118915,1226310.72554976,0.0,0.513953707786379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  04:00:00,7.6125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.40139103836,0.0,0.0,0.0,51.9892826736651,0.0,0.0,49.5696132802276,0.0,0.0,50.8424950844671,17.2290591324652,16.3629775162682,16.7960183243667,328.492433690004,1354175.56791048,0.0,0.51555330836119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  05:00:00,6.8875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,159.28298219616,0.0,0.0,0.0,54.2922347235332,0.0,0.0,51.8533240285097,0.0,0.0,53.1374234441173,17.058572802103,16.1477664752345,16.6031696386687,352.271257206145,1428823.07641261,0.0,0.51650435214121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  06:00:00,7.0125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,155.385555727884,0.0,0.0,0.0,52.9936064919741,0.0,0.0,50.5280190245312,0.0,0.0,51.8639302113786,16.9162583026702,16.033900993144,16.4750796479071,347.817814259013,1298616.29398837,0.0,0.516103611590954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  07:00:00,8.2625,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,164.280402740093,0.0,0.0,0.0,56.19522054041,0.0,0.0,53.698782072093,0.0,0.0,54.3864001275898,18.1865435425228,21.9019737050303,20.0442586237765,-1668.02383714477,1920966.44295682,0.0,0.524315092616507,11525330.7169192,0.0,3.14589055569904,453069.545472,20510284.5269468,0.0,20510284.5269468,0.0,26756.07552,107024.30208 
 11/24  08:00:00,9.2125,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,623.782528801277,0.0,1895534.54922293,115.819027863873,190.27682567037,0.0,118.845377741671,197.019895679867,0.0,163.51000646287,236.48580745104,0.0,19.6085131639251,21.9999802255711,20.8042466947481,-1109.23844196089,1837637.64302834,0.0,0.522645042349429,11025821.7342884,0.0,3.13587025409657,453069.545472,16663275.145078,0.0,16663275.145078,0.0,26756.07552,107024.30208 
 11/24  09:00:00,10.15,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1536.5356894665,0.0,4160882.54518832,356.534644095488,604.752837389071,0.0,311.715619928548,526.656995755244,0.0,261.606820889869,405.125856322182,0.0,20.7180636183914,21.9999999198053,21.3590317690983,-533.332752738873,1717079.18227954,0.0,0.52090946297779,51512330.4616938,0.0,15.6272838893337,2265347.72736,53786270.543063,0.0,53786270.543063,0.0,133780.3776,133780.3776 
 11/24  10:00:00,11.2875,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1708.47403752597,0.0,4578677.25828551,476.702851458939,837.531767870539,0.0,315.608416768458,559.68605869717,0.0,173.404138737018,311.256210958265,0.0,21.2340057535414,21.9999999990711,21.6170028763062,-262.447172683478,1549939.39570279,0.0,0.518825535099688,46498128.203587,0.0,15.5647660529907,2265347.72736,47577203.4545226,0.0,47577203.4545226,0.0,133780.3776,133780.3776 
 11/24  11:00:00,12.3875,0.9375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1449.44915445024,0.0,3919191.20477327,412.173844425294,815.59877397207,0.0,223.583385311386,460.620299814642,0.0,56.8603578373372,173.230080663532,0.0,21.3788561471037,21.9999999999918,21.6894280735477,-178.985695815866,1378119.33869551,0.0,0.51683006249531,41343565.6993652,0.0,15.5049018748593,2265347.72736,42237835.8544104,0.0,42237835.8544104,0.0,133780.3776,133780.3776 
 11/24  12:00:00,13.1125,1.5,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1357.77195376729,0.0,3724716.16524813,412.516459927147,849.768570969719,0.0,203.996343232525,447.404436934146,0.0,3.81190876393115,60.5989458634286,0.0,21.6252891921098,22.0000000000001,21.8126445960549,-74.2644052100834,1267226.90213687,0.0,0.515522209856376,38016802.2423918,0.0,15.4656662956913,2265347.72736,38561397.3436703,0.0,38561397.3436703,0.0,133780.3776,133780.3776 
 11/24  13:00:00,13.675,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1383.94374587807,0.0,3763103.65614098,442.812685648072,875.603021815155,0.0,225.0853282664,470.729071741053,0.0,0.0,37.6116523218584,0.0,21.985384639286,22.0000000000001,21.992692319643,41.3424844686417,1206172.52920293,0.0,0.514503495531433,36185062.7342705,0.0,15.435104865943,2265347.72736,35573010.8478655,0.0,35573010.8478655,0.0,133780.3776,133780.3776 
 11/24  14:00:00,15.275,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1108.02292008795,0.0,3027917.79468563,349.05053783638,673.02594530825,0.0,200.865890288487,406.594411472095,0.0,0.0,28.4025633076042,0.0,22.1327729696447,22.0000000000004,22.0663864848225,70.9460068344863,978252.06206472,0.0,0.511649871839456,29347409.5114983,0.0,15.3494961551837,2265347.72736,28264844.5500315,0.0,28264844.5500315,0.0,133780.3776,133780.3776 
 11/24  15:00:00,16.1,0.0,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,256.516576219657,0.0,886408.081630595,46.3773788707969,130.520390434481,0.0,31.8870095194994,96.8422608360427,0.0,0.0,29.1539249491326,0.0,21.5423124403966,22.0000000000001,21.7711562201984,-122.471467562547,819088.549084679,0.0,0.51020235012268,4914525.83811576,0.0,3.06121410073608,453069.545472,6029332.87961508,0.0,6029332.87961508,0.0,40134.11328,93646.2643200001 
 11/24  16:00:00,15.4125,1.9375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,34.2480504847966,5.3035086350665,337237.79089205,0.0,13.6253038217196,1.46576538576698,0.0,11.137253715749,1.84648999315505,0.0,9.48549294732799,1.99125325614446,21.2579746289183,22.,21.6289873144592,-210.971067227689,883183.182562185,0.0,0.511430712252132,5299036.73557557,0.0,3.06858427351279,453069.545472,7038016.25619785,0.0,7038016.25619785,0.0,40134.11328,93646.2643200001 
 11/24  17:00:00,14.3125,4.4125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,95.4289521729332,60616.5059425911,0.0,0.0,32.2727163010741,0.0,0.0,31.2006913739513,0.0,0.0,31.9555444979078,21.0528729551358,22.0000000000001,21.526436477568,-289.206187048377,1068847.2188831,0.0,0.513378229443672,6413071.93957494,0.0,3.08026937666204,453069.545472,8432833.23530735,0.0,8432833.23530735,0.0,40134.11328,93646.2643200001 
 11/24  18:00:00,13.525,5.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.178948347414,0.0,0.0,0.0,39.5198707229193,0.0,0.0,38.3174911596825,0.0,0.0,38.341586464812,20.6024441762965,20.1699876065906,20.3862158914435,97.1575007369229,873137.676422067,0.0,0.511832429928587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  19:00:00,12.9875,6.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.295918898536,0.0,0.0,0.0,35.6479638179559,0.0,0.0,35.1391074570045,0.0,0.0,34.5088476235758,20.0436405101639,19.2775600862221,19.660600298193,216.475626082786,728553.858042369,0.0,0.511049376893902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  20:00:00,12.8,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.195506466595,0.0,0.0,0.0,34.9629983929427,0.0,0.0,34.2739812585509,0.0,0.0,33.9585268151017,19.6758456080962,18.9357357436926,19.3057906758944,217.336286392489,728169.082498912,0.0,0.510779468892688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  21:00:00,12.425,4.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.361834626929,0.0,0.0,0.0,36.0903414782888,0.0,0.0,35.2139158770956,0.0,0.0,35.0575772715446,19.3836361484501,18.6492047963472,19.0164204723987,221.13366687467,843442.165153048,0.0,0.510913192520532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  22:00:00,12.2,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.10356371485,0.0,0.0,0.0,35.2899763098033,0.0,0.0,34.5616298483669,0.0,0.0,34.2519575566803,19.1379720581363,18.4126703869734,18.7753212225549,224.89998216947,879345.325495652,0.0,0.510888445942088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  23:00:00,11.8875,3.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.034477665474,0.0,0.0,0.0,36.7070965796831,0.0,0.0,35.6321587320698,0.0,0.0,35.6952223537207,18.9268617210898,18.2028025090395,18.5648321150646,227.933797412609,960131.805227547,0.0,0.511057883140574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/24  24:00:00,11.0125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,116.78353013693,0.0,0.0,0.0,39.6804714166318,0.0,0.0,38.4558816982288,0.0,0.0,38.6471770220689,18.7161754570497,17.9409161496411,18.3285458033454,250.68578670192,1156021.51301211,0.0,0.512134490431599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
