Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/25  01:00:00,10.9125,2.8125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.235401404518,0.0,0.0,0.0,39.1491825769887,0.0,0.0,37.9531776369043,0.0,0.0,38.1330411906252,18.5237689533972,17.7574968728749,18.140632913136,254.803526912164,1123995.21701399,0.0,0.511998595047924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  02:00:00,11.475,4.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,105.511811590478,0.0,0.0,0.0,35.855179637474,0.0,0.0,34.7648840282399,0.0,0.0,34.8917479247645,18.3863659117523,17.69168656534,18.0390262385461,231.930663798875,978515.830744662,0.0,0.510889752852918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  03:00:00,11.7,3.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.4768148752513,0.0,0.0,0.0,32.6845673783476,0.0,0.0,31.9779051893371,0.0,0.0,31.8143423075667,18.2763115092448,17.6235868209264,17.9499491650856,218.392805864731,844756.547937506,0.0,0.510398176406283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  04:00:00,11.7,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.1512181015449,0.0,0.0,0.0,31.4976737604418,0.0,0.0,30.9845917696313,0.0,0.0,30.6689525714718,18.1753795736114,17.5370338766528,17.8562067251321,214.871477202601,859492.275359354,0.0,0.510236647381882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  05:00:00,11.7,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.8618579368448,0.0,0.0,0.0,31.1003034448861,0.0,0.0,30.5770031599021,0.0,0.0,30.1845513320566,18.0926084827642,17.4627798199889,17.7776941513765,212.564201110074,808410.227099644,0.0,0.510120292209594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  06:00:00,11.7,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.8962875658752,0.0,0.0,0.0,30.7767233284437,0.0,0.0,30.2110750700053,0.0,0.0,29.9084891674262,18.0286918380976,17.4036217166175,17.7161567773576,210.796716502588,833901.409794436,0.0,0.510004649954628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  07:00:00,12.0125,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.0902133667816,0.0,0.0,0.0,29.1536559639727,0.0,0.0,28.5426089700056,0.0,0.0,28.3939484328034,17.9840192737212,17.3894698841592,17.6867445789402,200.651007328168,808835.885314529,0.0,0.509413271272081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  08:00:00,11.8875,3.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,55.486199603565,80265.6760832441,0.947653339482721,0.0,18.3521211412121,0.947653339482726,0.0,19.6950615223355,1.12715244461107,0.0,17.4390169400174,17.9690746228347,17.3645945845715,17.6668346037031,202.244786928037,805363.201770856,0.0,0.509599322530288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  09:00:00,11.7,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,91.3202369036839,0.0,452281.008849702,6.30752537476556,37.1504513146354,0.0,5.50709030402871,25.7640723854484,0.0,4.61458514660184,28.4057132036001,0.0,18.0767473698937,17.4240858898142,17.750416629854,218.950147373067,774253.926324001,0.0,0.51006249749404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  10:00:00,12.3875,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,323.275117406554,0.0,1006506.38046255,37.3610270950851,149.848071378676,0.0,23.3513137039344,96.7408535183897,0.0,11.1005466128017,76.686192509489,0.0,18.3261789847114,17.6880819240388,18.0071304543751,218.558731253966,707605.468407212,0.0,0.509298657502169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  11:00:00,13.4875,5.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,901.073196713971,0.0,2429028.23553685,182.31242308927,478.723900884447,0.0,98.0271867811715,277.872671303748,0.0,23.1094633741304,144.476624525776,0.0,19.0969518506751,18.5179865022236,18.8074691764494,225.320826607489,739080.012975206,0.0,0.508766414096205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  12:00:00,14.2125,5.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,951.985650055427,0.0,2585379.23993491,220.250208008561,560.975263716373,0.0,109.073335093585,305.580342074916,0.0,2.36653200651018,85.4300442641388,0.0,19.6352393571636,19.1259749842314,19.3806071706975,196.4635262952,678659.280736797,0.0,0.508555335228836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  13:00:00,14.775,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,314.05352178993,0.0,966748.091253937,33.6192795856171,161.093245697756,0.0,16.7910398007074,94.6400077213063,0.0,0.0,58.3202683708672,0.0,19.4249581931293,18.9295322117601,19.1772452024447,135.53707362898,545437.398515325,0.0,0.507229407759969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  14:00:00,14.3125,1.35,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,125.013787111716,0.0,501134.918004448,1.28638517033167,54.256508224668,0.0,0.700944864269572,34.1660853865051,0.0,0.0,36.591193500543,0.0,19.3193219998733,18.7348216826871,19.0270718412802,152.001202485631,556030.367695838,0.0,0.507716692377509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  15:00:00,14.5875,2.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,61.6469021702994,0.0,332136.752431418,0.23775751950163,24.1437660808148,0.0,0.182842396887081,15.4872376903309,0.0,0.0,22.0158983991537,0.0,19.2793087501571,18.7023185593658,18.9908136547615,152.426160189764,557009.652220154,0.0,0.507159100186714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  16:00:00,14.625,3.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,39.5382018994583,0.0,279475.108064019,0.0,15.3889630909774,0.0,0.0,10.8558065382865,0.225605136840473,0.0,13.5190374070347,0.0,19.2769075575511,18.7187139412853,18.9978107494182,143.959955095739,635058.514886514,0.0,0.50709257905167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  17:00:00,14.775,3.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,46.7560384271138,50930.8044167225,0.0,0.0,15.5496058763153,0.0,0.0,15.7547360977037,0.0,0.0,15.4516964530947,19.1530264683123,18.6323052661013,18.8926658672068,135.582712018101,658691.212261059,0.0,0.50665828592924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  18:00:00,14.625,2.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,66.7308026112934,0.0,0.0,0.0,22.6698326008609,0.0,0.0,22.0005726200027,0.0,0.0,22.0603973904298,19.0389479147326,18.5280194332721,18.7834836740024,132.97340597933,641801.770311155,0.0,0.50674929103952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  19:00:00,14.0875,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,71.7051373219508,0.0,0.0,0.0,24.3189477039405,0.0,0.0,23.7381368143271,0.0,0.0,23.6480528036831,18.9040446304166,18.3620159005765,18.6330302654965,147.150014152658,513038.639305457,0.0,0.507472575965253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  20:00:00,13.2125,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,80.9140913880819,0.0,0.0,0.0,27.4330736249385,0.0,0.0,26.9200664562071,0.0,0.0,26.5609513069363,18.7485305731753,18.1484445279612,18.4484875505682,170.476907582749,465498.083973214,0.0,0.508700629235209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  21:00:00,12.425,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.4040964300351,0.0,0.0,0.0,29.9457861351267,0.0,0.0,29.4672756641409,0.0,0.0,28.9910346307674,18.5806007232088,17.9260329771209,18.2533168501648,195.44532779046,586828.742129468,0.0,0.509699610717254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  22:00:00,12.2,3.85,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,89.9443111106672,0.0,0.0,0.0,30.4898660873194,0.0,0.0,30.0727114257993,0.0,0.0,29.3817335975485,18.4342140925844,17.7764561622701,18.1053351274272,202.323660076335,674705.420633942,0.0,0.509812481649305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  23:00:00,12.2,3.6625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,88.144500585032,0.0,0.0,0.0,29.8798716850809,0.0,0.0,29.4424073322549,0.0,0.0,28.8222215676962,18.3174197346807,17.6777800443671,17.9975998895239,199.623790739801,709480.924898973,0.0,0.509622708358414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/25  24:00:00,12.2,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,86.9149090930047,0.0,0.0,0.0,29.4702800050893,0.0,0.0,28.9943280812779,0.0,0.0,28.4503010066375,18.2178364042572,17.5939203484015,17.9058783763294,196.905713931175,771037.675187043,0.0,0.509450274871493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 11/26  01:00:00,12.2,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.0917427331859,0.0,0.0,0.0,29.1913788284912,0.0,0.0,28.6979038072044,0.0,0.0,28.2024600974902,18.1365416315096,17.533772208285,17.8351569198973,191.786614309495,886272.869920662,0.0,0.509301594475035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/26  02:00:00,12.2,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,85.1032316769436,0.0,0.0,0.0,28.8635209774503,0.0,0.0,28.3535740729864,0.0,0.0,27.8861366265069,18.0667612725318,17.4753071050503,17.771034188791,189.369286299993,880355.130180874,0.0,0.509198371392638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/26  03:00:00,12.2,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.0811498064953,0.0,0.0,0.0,29.929017599316,0.0,0.0,28.9985457543412,0.0,0.0,29.153586452838,17.9998641487146,17.4179702492669,17.7089171989907,187.093596509785,925615.433485083,0.0,0.509079393216483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/26  04:00:00,11.8875,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.9958053037733,0.0,0.0,0.0,30.2286603473715,0.0,0.0,29.4434736951954,0.0,0.0,29.3236712612065,17.9343420695294,17.3339778202985,17.634159944914,194.36561612904,891439.953740966,0.0,0.509513849917507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/26  05:00:00,12.0125,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.53216120943,0.0,0.0,0.0,28.6817880585575,0.0,0.0,28.0687566395935,0.0,0.0,27.781616511279,17.870671985846,17.287361955874,17.57901697086,192.098902529034,800479.287376224,0.0,0.50923199175393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/26  06:00:00,11.8875,3.5375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,111.911897982637,0.0,0.0,0.0,38.1113681122813,0.0,0.0,37.3340131899365,0.0,0.0,36.4665166804187,18.8177958042113,21.9558812775989,20.3868385409051,-1300.15690877871,1510471.50799248,0.0,0.517713182726606,0.0,0.0,0.0,0.0,7028246.11005521,0.0,7028246.11005521,0.0,26756.07552,107024.30208 
 11/26  07:00:00,11.7,3.1625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,131.657862073966,0.0,0.0,0.0,44.8907044626318,0.0,0.0,43.620738749889,0.0,0.0,43.1464188614448,19.4647257105731,21.9999999221975,20.7323628163853,-1122.26324416925,1505077.59106671,0.0,0.518066905309271,9030416.09871138,0.0,3.10840143185563,453069.545472,14105598.7913521,0.0,14105598.7913521,0.0,26756.07552,107024.30208 
 11/26  08:00:00,12.0125,2.9125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,490.976365397605,0.0,1496806.02926479,83.1673706890898,152.34403346796,0.0,85.1934862852427,156.436951242027,0.0,116.162008212092,182.195380687619,0.0,20.1162973845018,21.9999999998609,21.0581486921814,-790.239720958785,1440646.70686861,0.0,0.517505760579416,17287737.6270383,0.0,6.210069126953,906139.090944001,20951246.1958291,0.0,20951246.1958291,0.0,80268.2265600001,107024.30208 
 11/26  09:00:00,12.2,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1286.41723065674,0.0,3479113.54521036,277.207865388917,505.728769907881,0.0,242.240401315637,439.797843780899,0.0,203.192778860367,340.890616967963,0.0,21.0740702746951,21.9999999999991,21.5370351373471,-339.090325174644,1401405.25090072,0.0,0.517169711845609,79880080.0500335,0.0,29.4786735751997,4304160.681984,80484431.8833851,0.0,80484431.8833851,0.0,240804.67968,240804.67968 
 11/26  10:00:00,12.8875,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1499.73935719597,0.0,4000005.27463367,393.132333980499,731.058321964789,0.0,259.299909592884,488.94412183329,0.0,141.242873099619,279.736913397895,0.0,21.5494290600541,22.,21.774714530027,-120.106867030556,1309686.48270855,0.0,0.515924033843849,74652046.4688094,0.0,29.4076699290994,4304160.681984,73846267.6273194,0.0,73846267.6273194,0.0,240804.67968,240804.67968 
 11/26  11:00:00,13.675,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1481.99821214739,0.0,3952948.64173211,425.572388896673,833.239715513378,0.0,230.701636671914,471.872879035117,0.0,58.405168111411,176.885617598897,0.0,21.8323651155533,22.0000000000002,21.9161825577768,-3.23325308761137,1195981.85180942,0.0,0.514506605217077,68170869.8464195,0.0,29.3268764973734,4304160.681984,66751884.7752022,0.0,66751884.7752022,0.0,240804.67968,240804.67968 
 11/26  12:00:00,13.9,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1234.20833788314,0.0,3385004.78425008,353.891634129631,762.401719605864,0.0,175.232876551055,404.273817983203,0.0,3.77439042817177,67.5328002940776,0.0,21.9474926686778,22.,21.9737463343389,24.5593491199573,1163400.36764555,0.0,0.514103070145501,66313723.3088188,0.0,29.3038749982936,4304160.681984,64751557.2952739,0.0,64751557.2952739,0.0,240804.67968,240804.67968 
 11/26  13:00:00,14.2125,1.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,803.850404607189,0.0,2286145.96507614,160.890667907728,477.384693952406,0.0,81.3969384240852,263.16198745352,0.0,0.0,63.3037232012628,0.0,21.8119834850239,22.0000000000002,21.905991742512,-35.409285972036,1114424.63689446,0.0,0.513544901858691,33432699.6020132,0.0,15.4063470557607,2265347.72736,33259046.3772368,0.0,33259046.3772368,0.0,240804.67968,214048.60416 
 11/26  14:00:00,14.4,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,520.772688206737,0.0,1563110.4090504,83.0744777410848,289.501506047563,0.0,47.6580533557216,177.394934169002,0.0,0.0,53.8762479901725,0.0,21.8081313190755,22.,21.9040656595378,-49.8259877348448,1059456.29546793,0.0,0.513219540325747,60388960.2103692,0.0,29.2535137985676,4304160.681984,60696494.9230653,0.0,60696494.9230653,0.0,240804.67968,240804.67968 
 11/26  15:00:00,14.0875,1.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,136.538932756287,0.0,606287.12963546,9.25172944378422,62.3929733076326,0.0,6.34660743514107,42.0352853431503,0.0,0.0,32.1106741055041,0.0,21.5674788665707,22.,21.7837394332854,-123.175416630869,1122578.82191284,0.0,0.51377148867172,63986974.008623,0.0,29.284974854288,4304160.681984,63553681.0518478,0.0,63553681.0518478,0.0,240804.67968,240804.67968 
 11/26  16:00:00,13.9,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,11.1932881438879,14.6741680448494,261973.623193437,0.0,4.82325364078234,4.38949992724524,0.0,1.45937988115478,7.28962732259269,0.0,5.46129505745016,3.54568123051083,21.4080486705652,21.9999999999999,21.7040243352825,-168.711920890156,1166105.22399447,0.0,0.514101018208086,66467826.6090622,0.0,29.3037580378609,4304160.681984,65269312.9563645,0.0,65269312.9563645,0.0,240804.67968,240804.67968 
 11/26  17:00:00,13.9,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,88.0772698261049,42422.4589410621,0.0,0.0,29.6419778541311,0.0,0.0,30.1714933222506,0.0,0.0,28.2637986497231,21.2554683813889,22.0000000000002,21.6277341906946,-214.011110003565,1174504.99654154,0.0,0.514098004662586,66946471.6074834,0.0,29.3035862657674,4304160.681984,65427342.2002046,0.0,65427342.2002046,0.0,240804.67968,240804.67968 
 11/26  18:00:00,13.525,4.4125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,109.336912454947,0.0,0.0,0.0,37.0113407622849,0.0,0.0,36.6346176203647,0.0,0.0,35.6909540722971,21.0917815396124,22.,21.5458907698062,-274.193059532189,1193635.46623744,0.0,0.51478324437117,50132679.2896484,0.0,21.6208962635892,3171486.818304,51253021.7375601,0.0,51253021.7375601,0.0,187292.52864,214048.60416 
 11/26  19:00:00,13.3,3.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.35299177869,0.0,0.0,0.0,38.0228456068994,0.0,0.0,37.6244670157677,0.0,0.0,36.7056791560232,20.9224648955332,22.,21.4612324477666,-344.119789685125,1253837.85841419,0.0,0.515177422001729,30092026.3816654,0.0,12.3642581280415,1812278.181888,31245334.3094269,0.0,31245334.3094269,0.0,133780.3776,160536.45312 
 11/26  20:00:00,13.3,3.5375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,83.067086629121,0.0,0.0,0.0,28.0001747181798,0.0,0.0,27.5257940356047,0.0,0.0,27.5411178753366,19.4350146520819,15.5330762483928,17.4840454502374,1726.42927297044,326233.525482934,0.0,0.503980049827644,7830236.94461995,0.0,12.0955211958635,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 11/26  21:00:00,12.9875,3.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,75.1678051860004,0.0,0.0,0.0,25.3812699320199,0.0,0.0,24.9264848772002,0.0,0.0,24.8600503767803,18.6538338529504,16.4610671091695,17.55745048106,939.356823711465,498350.296168436,0.0,0.506152913673172,2990150.31552602,0.0,3.03691748203903,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/26  22:00:00,12.8,3.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.2535921472733,0.0,0.0,0.0,26.4951400284154,0.0,0.0,25.7890282163832,0.0,0.0,25.9694239024747,18.4113794194407,16.2983737966872,17.354876608064,878.913611876996,502665.738621366,0.0,0.506114695684322,3015992.38290564,0.0,3.03668817410593,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/26  23:00:00,13.1125,2.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,75.1936746536143,0.0,0.0,0.0,25.5451580424268,0.0,0.0,24.6384636246722,0.0,0.0,25.0100529865153,18.2895198418055,16.8270348600178,17.5582773509117,569.241608033327,556567.473498589,0.0,0.506541024886248,1669759.67076437,0.0,1.51962307465874,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/26  24:00:00,13.3,0.975,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,73.3650224642916,0.0,0.0,0.0,24.9308201285568,0.0,0.0,23.8824822800089,0.0,0.0,24.5517200557259,18.2316243809882,16.8582135210008,17.5449189509945,513.504868367782,519839.865339493,0.0,0.506204928778115,1559513.90774609,0.0,1.51861478633434,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/27  01:00:00,13.3,1.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.8037770468509,0.0,0.0,0.0,24.7154911536417,0.0,0.0,23.9570817223397,0.0,0.0,24.1312041708696,18.2731824989474,17.6652562701516,17.9692193845495,211.122588634309,736983.211232897,0.0,0.50766013483118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/27  02:00:00,12.6125,4.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.035842157235,0.0,0.0,0.0,28.1283681654912,0.0,0.0,27.6429628323004,0.0,0.0,27.2645111594434,18.3184125124642,17.7511103495775,18.0347614310209,179.312227441436,745142.647212237,0.0,0.508985051407501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/27  03:00:00,12.2,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.4098894527515,0.0,0.0,0.0,29.5886990369826,0.0,0.0,29.1541417269339,0.0,0.0,28.667048688835,18.2481791397342,17.6449311490654,17.9465551443998,194.426901642054,727697.617530525,0.0,0.509555595060918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/27  04:00:00,12.575,6.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.7997021554376,0.0,0.0,0.0,27.688360225398,0.0,0.0,27.2886192107882,0.0,0.0,26.8227227192514,18.2020520938243,17.6372394901634,17.9196457919939,182.901063265877,629189.312993984,0.0,0.508888483772259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/27  05:00:00,13.4875,10.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.4009193791289,0.0,0.0,0.0,29.2029388400372,0.0,0.0,29.2260558594497,0.0,0.0,27.971924679642,18.1726189080614,17.6996648805066,17.936141894284,151.798654362948,468467.800620572,0.0,0.507391365083794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/27  06:00:00,14.5875,10.2375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,89.9582861263597,0.0,0.0,0.0,30.5608445822826,0.0,0.0,30.5845686562047,0.0,0.0,28.8128728878723,19.070958639729,21.9636599991574,20.5173093194432,-1150.36196387366,746601.23920013,0.0,0.513005807764182,0.0,0.0,0.0,0.0,6000113.89185582,0.0,6000113.89185582,0.0,26756.07552,107024.30208 
 11/27  07:00:00,13.625,9.925,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.324096319834,0.0,0.0,0.0,39.8357483790593,0.0,0.0,39.8592481985793,0.0,0.0,37.6290997421958,19.6701034932174,21.99999997629,20.8350517347537,-1000.01391209013,1186492.33117392,0.0,0.51459996603633,7118708.8651996,0.0,3.08759979621798,453069.545472,11601316.1690051,0.0,11601316.1690051,0.0,26756.07552,107024.30208 
 11/27  08:00:00,12.425,11.6125,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,219.53875566157,27.5248575792215,832976.704640518,42.7870539676416,71.8998448129762,9.2419512068168,42.9521275949838,70.3291184607323,9.53568157935792,50.4346843781077,77.3097923878619,8.74722479304674,20.0825921445878,21.9999999999725,21.0412960722802,-783.380202781848,1409479.00718382,0.0,0.516742568359515,16913492.7227801,0.0,6.20091082031418,906139.090944001,19950847.7468948,0.0,19950847.7468948,0.0,80268.2265600001,107024.30208 
 11/27  09:00:00,12.2,10.4625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,614.639902641477,0.0,1848915.71408018,125.662323091099,238.502246895404,0.0,126.489901622742,233.951495776118,0.0,78.1541203006174,142.186159969956,0.0,20.6773308750563,22.0000000000002,21.3386654375282,-501.150870141001,1419052.16896384,0.0,0.517158685413271,80885532.8124254,0.0,29.4780450685564,4304160.681984,80302082.1804836,0.0,80302082.1804836,0.0,240804.67968,240804.67968 
 11/27  10:00:00,12.2,7.05,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1781.33145488189,0.0,4774607.81686062,421.283363566861,771.653673657441,0.0,405.237566386507,735.330729096601,0.0,137.583225557991,274.347052127846,0.0,21.822193106947,21.9999999999999,21.9110965534734,-13.5195142028857,1413967.78405738,0.0,0.517161140511992,80595868.7127129,0.0,29.4781850091835,4304160.681984,78649519.7169126,0.0,78649519.7169126,0.0,240804.67968,240804.67968 
 11/27  11:00:00,12.2,3.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2114.06578161632,0.0,5603948.21062524,598.682282803395,1050.34025089689,0.0,500.369375266418,879.02813140734,0.0,79.3817554739412,184.697399312085,0.0,22.4373658460928,22.0000000000004,22.2186829230466,245.139107626452,1393486.34790026,0.0,0.517168936895619,79428689.931542,0.0,29.4786294030503,4304160.681984,77798612.9213988,0.0,77798612.9213988,0.0,240804.67968,240804.67968 
 11/27  12:00:00,13.2625,5.0625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2060.04725118241,0.0,5546826.64860123,638.802938553405,1131.36850889571,0.0,494.931311977918,882.345746494501,0.0,9.83057432284683,46.3329957921972,0.0,22.7516388715878,21.9999999999998,22.3758194357938,349.407694046976,1280745.09806625,0.0,0.515237005528679,73001671.1173483,0.0,29.3685093151347,4304160.681984,68477295.5173358,0.0,68477295.5173358,0.0,240804.67968,240804.67968 
 11/27  13:00:00,14.2125,8.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1653.40071350701,0.0,4493985.86637373,467.601115426319,904.94903825659,0.0,364.355770686444,708.97932963804,0.0,0.0,39.4723456123769,0.0,22.7114135933287,22.0000000000002,22.3557067966644,291.1769452375,1097620.04749399,0.0,0.513548588483247,32928588.6937131,0.0,15.4064576544974,2265347.72736,31885818.0899558,0.0,31885818.0899558,0.0,240804.67968,214048.60416 
 11/27  14:00:00,14.775,8.8,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1461.137850306,0.0,3973607.90627443,403.79597564578,773.042190291307,0.0,342.937935145691,655.784994546761,0.0,0.0,32.3106654679374,0.0,22.8476507027332,21.9999999999998,22.4238253513665,313.354126508003,1038074.8666132,0.0,0.512537722517487,59170048.7890576,0.0,29.2146501834967,4304160.681984,55940571.4139805,0.0,55940571.4139805,0.0,240804.67968,240804.67968 
 11/27  15:00:00,15.,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,596.819411340792,0.0,1777967.73746809,143.156538956156,294.182184479224,0.0,138.687499396048,279.293632323966,0.0,0.0,23.3435945376013,0.0,22.3194116217581,22.,22.1597058108791,101.781106705202,998154.704644684,0.0,0.51214004154184,56894707.5254232,0.0,29.1919823678849,4304160.681984,54827750.314411,0.0,54827750.314411,0.0,240804.67968,240804.67968 
 11/27  16:00:00,14.3125,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,22.0266446665466,8.89175910180594,318303.357568759,0.0,9.78027252562119,2.61595150790854,0.0,7.11155917717569,3.31907093807304,0.0,5.66557121880775,3.48749491088239,21.6939356367111,21.9999999999999,21.8469678183555,-79.674412006993,1095900.56030153,0.0,0.513366120187273,62466240.9392665,0.0,29.2618688506745,4304160.681984,61251598.1496757,0.0,61251598.1496757,0.0,240804.67968,240804.67968 
 11/27  17:00:00,13.525,7.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,100.759374389314,53941.8073842778,0.0,0.0,33.9571441388945,0.0,0.0,33.3541635719492,0.0,0.0,33.44806667847,21.3982476668481,22.,21.699123833424,-162.075140187971,1209900.8332842,0.0,0.514776021007732,68964258.4383839,0.0,29.3422331974407,4304160.681984,68170954.936683,0.0,68170954.936683,0.0,240804.67968,240804.67968 
 11/27  18:00:00,12.9875,6.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,132.273889689675,0.0,0.0,0.0,45.1343692537796,0.0,0.0,43.5368413907451,0.0,0.0,43.6026790451505,21.1606120367368,21.9999999999998,21.5803060183683,-248.015192474694,1291045.20924995,0.0,0.515742151272056,54223814.5659463,0.0,21.6611703534263,3171486.818304,54375510.516328,0.0,54375510.516328,0.0,187292.52864,214048.60416 
 11/27  19:00:00,12.425,6.3875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,142.344588816387,0.0,0.0,0.0,48.5486076294167,0.0,0.0,46.8051610529938,0.0,0.0,46.9908201339762,20.9497397475247,22.,21.4748698737623,-336.357761864622,1383936.82175805,0.0,0.516754688062436,33214377.1506924,0.0,12.4021125134985,1812278.181888,34370788.5328102,0.0,34370788.5328102,0.0,133780.3776,160536.45312 
 11/27  20:00:00,12.575,6.5125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,107.740824473555,0.0,0.0,0.0,36.684439323612,0.0,0.0,34.8460901890214,0.0,0.0,36.2102949609215,19.3154789757226,15.122312777129,17.2188958764258,1890.24466586561,379815.384277179,0.0,0.504514496936945,9116669.62140034,0.0,12.1083479264867,1812278.181888,483497.097043325,0.0,483497.097043325,0.0,133780.3776,160536.45312 
 11/27  21:00:00,12.425,6.075,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,97.5966957424301,0.0,0.0,0.0,33.2980926657174,0.0,0.0,31.3629040863256,0.0,0.0,32.9356989903872,18.5078038832449,16.1922273134426,17.3500155983437,1021.07089770229,591684.606873485,0.0,0.506627490671023,3550310.21763499,0.0,3.03976494402614,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/27  22:00:00,12.575,6.6375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,93.4804418257312,0.0,0.0,0.0,31.9257071558243,0.0,0.0,30.0140490550722,0.0,0.0,31.5406856148347,18.2577214142738,16.1396811296001,17.1987012719369,903.348394130248,517625.785446033,0.0,0.506234060323032,3105747.31426796,0.0,3.03740436193819,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/27  23:00:00,12.425,6.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,95.9729058010758,0.0,0.0,0.0,32.7796960985335,0.0,0.0,30.9312422572488,0.0,0.0,32.2619674452934,18.1313766914642,16.5635797184541,17.3474782049592,627.580704618431,600920.098368261,0.0,0.507274797450687,1802773.00150213,0.0,1.52182439235206,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/27  24:00:00,11.8875,6.3875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.059349316594,0.0,0.0,0.0,34.8411099535317,0.0,0.0,32.9699959495496,0.0,0.0,34.2482434135123,17.9537332627238,16.3221648975133,17.1379490801186,649.724293039763,675490.365362828,0.0,0.507763743872836,2026438.21264055,0.0,1.52329123161851,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/28  01:00:00,11.7,7.1375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,105.970076030364,0.0,0.0,0.0,36.2067933620946,0.0,0.0,34.2856204865216,0.0,0.0,35.477662181748,17.9637314521545,17.2451177477468,17.6044245999507,271.304773417392,886030.36079032,0.0,0.509740379929958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/28  02:00:00,11.325,9.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.526534937705,0.0,0.0,0.0,38.7548245788354,0.0,0.0,36.9349367511168,0.0,0.0,37.8367736077529,18.026791848862,17.3853506702979,17.7060712595799,220.028487636409,919311.336726096,0.0,0.510632838448797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/28  03:00:00,10.7875,7.55,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.320354616825,0.0,0.0,0.0,41.0598264234391,0.0,0.0,39.1740942977314,0.0,0.0,40.0864338956543,17.9506415895469,17.2678360291911,17.609238809369,235.343051744913,964779.729953847,0.0,0.511398310727998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/28  04:00:00,10.6,6.5125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.523628736461,0.0,0.0,0.0,41.4641190164187,0.0,0.0,39.5413092202997,0.0,0.0,40.5182004997426,17.862586109271,17.1702497484643,17.5164179288676,241.327274217401,973131.771720586,0.0,0.511565984160855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/28  05:00:00,10.225,6.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.931428591081,0.0,0.0,0.0,42.9641121716299,0.0,0.0,41.0248542536884,0.0,0.0,41.9424621657632,17.7719077199378,17.0583907267,17.4151492233189,249.446558572892,1011128.55865323,0.0,0.512046285781226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/28  06:00:00,10.375,8.45,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,145.614419776859,0.0,0.0,0.0,49.7570629375865,0.0,0.0,47.9542559128919,0.0,0.0,47.9031009263805,18.754680777551,21.950432210225,20.352556493888,-1361.59315985753,1672563.06048864,0.0,0.52044624813487,0.0,0.0,0.0,0.0,7509128.03555041,0.0,7509128.03555041,0.0,26756.07552,107024.30208 
 11/28  07:00:00,10.6,9.8,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,157.262511822557,0.0,0.0,0.0,53.7025059942955,0.0,0.0,51.9584426071599,0.0,0.0,51.6015632211011,19.4372866279996,21.999999861495,20.7186432447473,-1144.21046584131,1657318.45100946,0.0,0.52007951265277,9943889.75133901,0.0,3.12047707591662,453069.545472,15334060.4229825,0.0,15334060.4229825,0.0,26756.07552,107024.30208 
 11/28  08:00:00,10.6,8.4875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,441.289331666008,34.1668299687485,1391352.52584751,87.8808310511808,145.462649131645,11.5849890585839,88.2099614252041,145.603210676192,11.340446999496,99.8566130096865,150.22347185817,11.2413939106686,20.0350039317164,21.9999999996655,21.0175019656909,-836.97716276232,1634321.14594305,0.0,0.520087907299689,19611850.7419211,0.0,6.24105488759627,906139.090944001,23861893.0309072,0.0,23861893.0309072,0.0,80268.2265600001,107024.30208 
 11/28  09:00:00,10.9125,8.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1251.78186423031,0.0,3515553.43558052,276.324780201051,479.756923171815,0.0,278.030663847849,478.189957799485,0.0,180.765512222532,293.834983259014,0.0,21.0200278952102,21.9999999999977,21.510013947604,-371.465106996578,1603601.9129123,0.0,0.519510637293434,91405223.2996009,0.0,29.6121063257257,4304160.681984,91796283.668754,0.0,91796283.668754,0.0,240804.67968,240804.67968 
 11/28  10:00:00,11.1,9.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1745.05622116741,0.0,4766762.50713949,431.583243203967,757.45556764634,0.0,416.949981656286,725.008181710424,0.0,145.082179467188,262.592471810648,0.0,21.7175789787332,22.0000000000002,21.8587894893667,-56.8409038300653,1585284.11560081,0.0,0.519164619141293,90361000.4902724,0.0,29.5923832910537,4304160.681984,89077244.3642877,0.0,89077244.3642877,0.0,240804.67968,240804.67968 
 11/28  11:00:00,11.475,8.175,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1759.70280937589,0.0,4794482.17832672,466.884157735435,870.22677433782,0.0,390.0431682246,725.215593563572,0.0,61.5598397608381,164.260441474496,0.0,22.0195715047007,22.0000000000004,22.0097857523505,77.1439324348077,1511018.12074552,0.0,0.518487719459636,86128016.2368104,0.0,29.5538000091993,4304160.681984,85423153.6176285,0.0,85423153.6176285,0.0,240804.67968,240804.67968 
 11/28  12:00:00,12.0125,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1891.9508363737,0.0,5187362.7556812,569.112104081557,1037.63318446859,0.0,440.860094505613,806.77515443237,0.0,8.5990707307218,47.542497472733,0.0,22.3963583853352,22.0000000000001,22.1981791926677,220.982026137988,1446375.03728061,0.0,0.517504956006646,82443240.2760575,0.0,29.4977824923788,4304160.681984,80271314.0443632,0.0,80271314.0443632,0.0,240804.67968,240804.67968 
 11/28  13:00:00,12.8875,8.8,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1647.15892244799,0.0,4532947.4628041,474.512886772323,904.913521811572,0.0,370.42822786349,708.384161676465,0.0,0.0,33.8612389599505,0.0,22.4399359191063,22.0000000000004,22.2199679595533,205.808811534448,1313433.93918888,0.0,0.515923333259057,39402964.7722252,0.0,15.4776999977717,2265347.72736,38478768.1425054,0.0,38478768.1425054,0.0,240804.67968,214048.60416 
 11/28  14:00:00,13.3,8.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1879.36558639315,0.0,5094454.02226391,595.795257885178,1012.25108218119,0.0,506.492215440274,860.996773115424,0.0,0.0,6.11773109652727,0.0,22.9155123493283,22.0000000000003,22.4577561746643,381.022734721933,1258789.32166711,0.0,0.515177522889772,71750808.7754278,0.0,29.365118804717,4304160.681984,68613465.7693479,0.0,68613465.7693479,0.0,240804.67968,240804.67968 
 11/28  15:00:00,13.675,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,730.165256792166,0.0,2171653.29486789,210.222636237697,370.445510557118,0.0,203.570607656003,355.95858584609,0.0,0.0,3.76116038895736,0.0,22.2669600326658,22.0000000000004,22.1334800163331,101.696563344652,1186646.60237833,0.0,0.514510338554468,67638836.9015322,0.0,29.3270892976047,4304160.681984,66446445.7513613,0.0,66446445.7513613,0.0,240804.67968,240804.67968 
 11/28  16:00:00,13.9,6.825,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,15.3866539738296,10.3066161288302,323110.051948758,0.0,7.32542733861951,2.77226597002484,0.0,5.58394123986837,3.45642833349235,0.0,2.68719023794205,4.28782666791341,21.5299678439245,22.0000000000003,21.7649839219624,-116.96233680097,1169852.61444382,0.0,0.514101175498286,66681435.3505075,0.0,29.3037670034023,4304160.681984,65331437.9413612,0.0,65331437.9413612,0.0,240804.67968,240804.67968 
 11/28  17:00:00,13.525,6.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,104.229311196891,57059.926174267,0.0,0.0,35.2393503962972,0.0,0.0,34.0074374789123,0.0,0.0,34.9825233216814,21.2509715121134,22.0000000000003,21.6254857560569,-213.002630768379,1201812.7466236,0.0,0.514781969440297,68503320.0053032,0.0,29.3425722580969,4304160.681984,68853062.8699452,0.0,68853062.8699452,0.0,240804.67968,240804.67968 
 11/28  18:00:00,12.9875,6.825,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,135.062547074705,0.0,0.0,0.0,46.1115936335326,0.0,0.0,44.1536809355416,0.0,0.0,44.797272505631,21.0399504066603,22.0000000000003,21.5199752033303,-298.845473379303,1325678.87691026,0.0,0.515733087131208,55678057.0454143,0.0,21.6607896595108,3171486.818304,54948666.3221116,0.0,54948666.3221116,0.0,187292.52864,214048.60416 
 11/28  19:00:00,12.425,6.2625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,144.020891634393,0.0,0.0,0.0,49.1854434723745,0.0,0.0,47.1448859608445,0.0,0.0,47.6905622011741,20.8510281435363,22.0000000000003,21.4255140717683,-382.1410230529,1365974.60121212,0.0,0.516764237072589,32783381.7009495,0.0,12.4023416897421,1812278.181888,34757769.4281927,0.0,34757769.4281927,0.0,133780.3776,160536.45312 
 11/28  20:00:00,11.8875,6.95,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,118.286097314018,0.0,0.0,0.0,40.289375982328,0.0,0.0,38.2979376502321,0.0,0.0,39.6987836814578,19.2272629666748,15.1009076814839,17.1640853240793,1866.72905214324,469767.321525022,0.0,0.505672856244449,11274637.2366542,0.0,12.1361485498668,1812278.181888,3027161.99741831,0.0,3027161.99741831,0.0,133780.3776,160536.45312 
 11/28  21:00:00,11.325,7.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,110.265213168428,0.0,0.0,0.0,37.5759240825488,0.0,0.0,35.6763530845573,0.0,0.0,37.0129360013221,18.3049619761798,15.7092576042349,17.0071097902074,1178.7354913236,651674.733082713,0.0,0.507735159645399,3910120.18522425,0.0,3.04641095787239,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/28  22:00:00,10.7875,6.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,113.252017140332,0.0,0.0,0.0,38.5939859275955,0.0,0.0,36.6799140696399,0.0,0.0,37.9781171430967,17.8967279065734,15.297299271716,16.5970135891447,1167.638369122,630405.542131668,0.0,0.507947517055946,3782422.95907176,0.0,3.04768510233568,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 11/28  23:00:00,10.9125,4.575,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,110.557637836767,0.0,0.0,0.0,37.7222642390149,0.0,0.0,35.6752564821529,0.0,0.0,37.1601171155989,17.6950907548623,15.855336757573,16.7752137562176,785.713230050007,737292.735612051,0.0,0.508729761617021,2211875.04420662,0.0,1.52618928485106,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/28  24:00:00,11.1,6.1625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.67393215672,0.0,0.0,0.0,36.790014656112,0.0,0.0,34.7755114887849,0.0,0.0,36.1084060118233,17.6080153245552,15.8731294940535,16.7405724093043,714.629214926683,674433.19119838,0.0,0.508399786545153,2023294.6318417,0.0,1.52519935963546,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/29  01:00:00,10.7875,5.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.809953713888,0.0,0.0,0.0,39.1559109440501,0.0,0.0,37.1813904461452,0.0,0.0,38.4726523236924,17.6665334145609,16.9004466296967,17.2834900221288,298.513379753636,907498.943881997,0.0,0.510793433635403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/29  02:00:00,10.6,5.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.126190594789,0.0,0.0,0.0,40.9577296105442,0.0,0.0,38.9839591117615,0.0,0.0,40.1845018724836,17.7465174020455,17.0725730850653,17.4095452435554,241.637040281412,973243.002080562,0.0,0.511390811123496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/29  03:00:00,10.225,5.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,125.366114912591,0.0,0.0,0.0,42.7367231292587,0.0,0.0,40.7211176315381,0.0,0.0,41.9082741517942,17.692523456013,16.9937793952632,17.3431514256381,249.111041068274,1064188.02638705,0.0,0.511912457005681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/29  04:00:00,9.3125,4.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,136.299135548394,0.0,0.0,0.0,46.4241641738739,0.0,0.0,44.3803428433389,0.0,0.0,45.4946285311813,17.5870686623756,16.8182315381422,17.2026501002589,275.769008418208,1073687.19627836,0.0,0.51329046233562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/29  05:00:00,9.2125,4.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,135.285115495753,0.0,0.0,0.0,46.0920430251645,0.0,0.0,44.0692203397197,0.0,0.0,45.1238521308691,17.4766497437666,16.7046427892921,17.0906462665293,282.531206748287,1034390.05766192,0.0,0.513283925141775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/29  06:00:00,9.0875,5.825,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,161.925938523653,0.0,0.0,0.0,55.2962820514468,0.0,0.0,53.3022873163795,0.0,0.0,53.3273691558264,18.5547386107561,21.9448002066518,20.2497694087039,-1470.4312068112,1865541.26237717,0.0,0.522813501870411,0.0,0.0,0.0,0.0,8163141.82053636,0.0,8163141.82053636,0.0,26756.07552,107024.30208 
 11/29  07:00:00,7.525,3.95,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,198.848286122415,0.0,0.0,0.0,67.7858825414169,0.0,0.0,65.7090637666915,0.0,0.0,65.3533398143062,19.2692120273619,21.9999997399842,20.634605883673,-1248.86411566437,2163684.53023394,0.0,0.525768419163755,12982001.1275095,0.0,3.15461051498253,453069.545472,19024187.864012,0.0,19024187.864012,0.0,26756.07552,107024.30208 
 11/29  08:00:00,8.075,4.85,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,463.852915803376,45.9542356834737,1491847.23699823,99.7341340315903,153.31434338176,15.5968664926185,100.102244830961,153.929319460338,15.2103816717323,111.288346805113,156.609252961278,15.1469875191229,19.9044793022602,21.9999999987172,20.9522396504887,-917.934593792531,2067879.61986747,0.0,0.524744900262725,24814431.4843628,0.0,6.2969388031527,906139.090944001,29229770.8541787,0.0,29229770.8541787,0.0,80268.2265600001,107024.30208 
 11/29  09:00:00,8.525,5.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1524.70020844808,0.0,4253867.81634249,355.287641550584,584.481273796141,0.0,357.468609450036,584.544711884987,0.0,233.96839507449,355.674222766953,0.0,21.0950427696117,21.9999999999864,21.547521384799,-351.28376051827,1965504.79237337,0.0,0.523916359693351,112033728.792816,0.0,29.863232502521,4304160.681984,113070183.095955,0.0,113070183.095955,0.0,240804.67968,240804.67968 
 11/29  10:00:00,8.9875,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1844.94381228408,0.0,5049892.66635439,465.992555022614,802.424511488638,0.0,450.533247213555,769.625786253055,0.0,157.576349113652,272.893514542387,0.0,21.6846699882145,22.0000000000002,21.8423349941073,-68.6414072807696,1899623.08470367,0.0,0.523056448184098,108278449.633437,0.0,29.8142175464936,4304160.681984,107984885.156819,0.0,107984885.156819,0.0,240804.67968,240804.67968 
 11/29  11:00:00,9.4,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1662.62702280271,0.0,4585698.31227166,435.027493820711,821.89839132202,0.0,364.696507512555,685.487739910128,0.0,59.4424976159162,155.24089157056,0.0,21.8403525144732,22.0000000000001,21.9201762572367,5.50211737692049,1848923.32332651,0.0,0.522288425371423,105388439.738564,0.0,29.7704402461711,4304160.681984,104156118.678442,0.0,104156118.678442,0.0,240804.67968,240804.67968 
 11/29  12:00:00,9.775,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1384.26973473423,0.0,3928245.26092992,388.962710515746,756.362189224052,0.0,301.26610965237,584.876502610555,0.0,5.83412676576355,43.0310428996234,0.0,21.8742092626227,22.0000000000001,21.9371046313114,12.5651971255116,1790971.30587174,0.0,0.521596633356531,102085187.784146,0.0,29.7310081013223,4304160.681984,100819738.747611,0.0,100819738.747611,0.0,240804.67968,240804.67968 
 11/29  13:00:00,10.375,0.7875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1264.10929132939,0.0,3596668.2673872,336.94022727439,693.800950316402,0.0,262.179017637966,539.478878851507,0.0,0.0,30.8294621614837,0.0,21.9655781816266,22.0000000000001,21.9827890908134,36.9012322021171,1696254.92306119,0.0,0.52049413717551,50887580.9087355,0.0,15.6148241152653,2265347.72736,50883328.4508737,0.0,50883328.4508737,0.0,240804.67968,214048.60416 
 11/29  14:00:00,11.2875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,854.025404579229,0.0,2509701.11436309,193.35178558393,446.810171890564,0.0,164.904397667246,375.116424093523,0.0,0.0,32.0988085951424,0.0,21.9022435917448,22.0000000000002,21.9511217958725,-8.20066062619968,1550808.13996215,0.0,0.518827595252335,88396014.9076576,0.0,29.5731729293831,4304160.681984,87654178.2228163,0.0,87654178.2228163,0.0,240804.67968,240804.67968 
 11/29  15:00:00,11.7,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,466.453666703714,0.0,1530390.43040972,112.682802700022,233.72306784551,0.0,109.271552108025,219.728532501106,0.0,0.0,13.0020663570974,0.0,21.7331610424505,22.0000000000002,21.8665805212254,-60.8336819109853,1479216.75434009,0.0,0.518079082686996,84315348.5312398,0.0,29.5305077131588,4304160.681984,84253900.7981956,0.0,84253900.7981956,0.0,240804.67968,240804.67968 
 11/29  16:00:00,12.0125,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,3.73550362352093,25.6564662620955,295858.348590976,0.0,2.09553195824935,7.44959506915446,0.0,0.727798011565693,10.2594830034973,0.0,0.93968613205888,7.9749006677967,21.2981516145215,22.0000000000002,21.6490758072609,-195.292428451502,1426956.19998181,0.0,0.517513596270923,81336495.6441356,0.0,29.4982749874426,4304160.681984,82057118.4006054,0.0,82057118.4006054,0.0,240804.67968,240804.67968 
 11/29  17:00:00,11.5125,1.3125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,127.715023980933,49924.7852632769,0.0,0.0,43.2124375286105,0.0,0.0,42.2389636716964,0.0,0.0,42.2636227806259,21.1122927225248,22.0000000000004,21.5561463612626,-270.048011231947,1513293.32210634,0.0,0.518418847053302,86257692.6550985,0.0,29.5498742820382,4304160.681984,86640620.9374194,0.0,86640620.9374194,0.0,240804.67968,240804.67968 
