Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/29  18:00:00,10.4125,2.1,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,164.669955657443,0.0,0.0,0.0,56.1295840745526,0.0,0.0,54.2694111891546,0.0,0.0,54.2709603937354,20.9298179595499,22.0000000000004,21.4649089797752,-347.520305751313,1684421.98370076,0.0,0.520427520118087,70745668.8673501,0.0,21.8579558449597,3171486.818304,71814267.6273363,0.0,71814267.6273363,0.0,187292.52864,214048.60416 
 11/29  19:00:00,9.625,2.4125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,178.303143830258,0.0,0.0,0.0,60.7276373821661,0.0,0.0,58.771580546123,0.0,0.0,58.8039259019693,20.7393103360816,22.0000000000001,21.3696551680409,-434.207229837423,1847528.30879466,0.0,0.521860980231798,44340235.3535056,0.0,12.5246635255632,1812278.181888,45551510.0515405,0.0,45551510.0515405,0.0,133780.3776,160536.45312 
 11/29  20:00:00,8.7125,0.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,159.000250846902,0.0,0.0,0.0,54.0345498410541,0.0,0.0,51.8283679685978,0.0,0.0,53.1373330372498,19.1024502628806,15.013053684212,17.0577519735463,1838.91176501627,915441.725308724,0.0,0.511210676125004,21970760.0525351,0.0,12.2690562270001,1812278.181888,14541390.549369,0.0,14541390.549369,0.0,133780.3776,160536.45312 
 11/29  21:00:00,7.6125,0.0,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,155.918328827553,0.0,0.0,0.0,53.122372581562,0.0,0.0,50.6011551324429,0.0,0.0,52.1948011135481,17.9388524098194,15.0000000020032,16.4694262059113,1384.34511627794,1081386.90981931,0.0,0.513155121200861,6488320.05855745,0.0,3.07893072720517,453069.545472,2254867.2489446,0.0,2254867.2489446,0.0,80268.2265600001,133780.3776 
 11/29  22:00:00,6.8875,0.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,153.727508351799,0.0,0.0,0.0,52.2209182205252,0.0,0.0,50.3633605796682,0.0,0.0,51.1432295516058,17.5001343558499,15.,16.250067177925,1140.26713136487,1163909.17566641,0.0,0.514492135660417,6983440.88673381,0.0,3.0869528139625,453069.545472,3894252.87090798,0.0,3894252.87090798,0.0,80268.2265600001,133780.3776 
 11/29  23:00:00,6.7,1.5,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,151.764411200728,0.0,0.0,0.0,51.5257266093795,0.0,0.0,49.9124219716227,0.0,0.0,50.3262626197256,17.1799062115445,15.,16.0899531057722,972.947834385399,1207986.24281896,0.0,0.514831276874061,3623957.74705121,0.0,1.54449383062218,226534.772736,1187425.02405281,0.0,1187425.02405281,0.0,26756.07552,107024.30208 
 11/29  24:00:00,6.0125,0.5625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,162.126224585073,0.0,0.0,0.0,55.1575974487058,0.0,0.0,53.1028516393983,0.0,0.0,53.8657754969691,16.9289569081225,15.,15.9644784540613,846.46477333211,1317940.59259503,0.0,0.516097656463903,3953821.55136809,0.0,1.54829296939171,226534.772736,2063071.4683367,0.0,2063071.4683367,0.0,13378.03776,107024.30208 
 11/30  01:00:00,5.225,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,175.735368817769,0.0,0.0,0.0,59.7894288468531,0.0,0.0,57.5521826623966,0.0,0.0,58.393757308519,16.9042329361661,15.7845304342431,16.3443816852046,464.906279164064,1583380.91935159,0.0,0.518999375178576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/30  02:00:00,5.,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,179.153330292909,0.0,0.0,0.0,60.9386293919905,0.0,0.0,58.7350555375869,0.0,0.0,59.4796453633312,16.8760249785449,15.8218701001922,16.3489475393685,421.792201559781,1596998.35953774,0.0,0.519451465518473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/30  03:00:00,4.625,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,183.757631629198,0.0,0.0,0.0,62.496412882042,0.0,0.0,60.2936783954265,0.0,0.0,60.9675403517295,16.7318219488582,15.6691802676935,16.2005011082758,427.527804902139,1582242.55019581,0.0,0.519895065542966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/30  04:00:00,4.0875,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,189.053275066562,0.0,0.0,0.0,64.2993395539101,0.0,0.0,61.988290454604,0.0,0.0,62.7656450580484,16.5530990832952,15.4690526420109,16.011075862653,441.86616033131,1698756.78971067,0.0,0.520520195120104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/30  05:00:00,3.525,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,193.927747063293,0.0,0.0,0.0,65.9298979441032,0.0,0.0,63.7052119066238,0.0,0.0,64.2926372125659,16.3707071333113,15.2627648177121,15.8167359755117,456.997669762541,1747967.0282561,0.0,0.521208053012626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 11/30  06:00:00,3.675,1.5,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,222.626079670572,0.0,0.0,0.0,75.8150703372831,0.0,0.0,73.6797556363063,0.0,0.0,73.1312536969827,17.7866130100319,21.9126903355997,19.8496516728158,-1944.56941075373,2653649.5467752,0.0,0.532999664832241,0.0,0.0,0.0,0.0,10943699.3017371,0.0,10943699.3017371,0.0,26756.07552,107024.30208 
 11/30  07:00:00,3.9,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,235.668710067528,0.0,0.0,0.0,80.1945560502935,0.0,0.0,78.4782134861738,0.0,0.0,76.9959405310609,18.7505292616812,21.9999979214656,20.3752635915734,-1586.28429816804,2643173.14087907,0.0,0.532675786316541,15859011.9289029,0.0,3.19605471789925,453069.545472,24199698.1342097,0.0,24199698.1342097,0.0,26756.07552,107024.30208 
 11/30  08:00:00,4.2125,1.5,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,402.472510016382,53.0992653115005,1404594.85113424,91.3545410263558,133.188624962243,17.9813570283047,91.6904506047874,133.6080579247,17.7871475065791,101.458984131054,135.675827129439,17.3307607766167,19.4049524288997,21.9999999811519,20.7024762050258,-1213.19402676778,2616822.84194564,0.0,0.532067863719125,31401869.9349109,0.0,6.3848143646295,906139.090944001,38080510.7721785,0.0,38080510.7721785,0.0,80268.2265600001,107024.30208 
 11/30  09:00:00,6.15,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1502.84311608684,0.0,4219242.50566733,352.985981250931,577.122429987053,0.0,355.176404932083,577.708546018626,0.0,231.022563198303,348.012140081165,0.0,20.6452285361655,21.9999999995946,21.3226142678801,-582.525038953874,2337614.59300161,0.0,0.528373614525107,133243946.978082,0.0,30.1172960279311,4304160.681984,135181898.518791,0.0,135181898.518791,0.0,240804.67968,240804.67968 
 11/30  10:00:00,7.575,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2002.62847310231,0.0,5436832.24544788,516.134414750113,871.460747598571,0.0,499.064371116589,837.554385642932,0.0,174.445589498363,293.61333986081,0.0,21.4144137896996,21.9999999999874,21.7072068948435,-197.026817306391,2129270.57313493,0.0,0.525683778040576,121368219.613504,0.0,29.9639753483128,4304160.681984,121087806.122962,0.0,121087806.122962,0.0,240804.67968,240804.67968 
 11/30  11:00:00,8.4875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1825.57991493651,0.0,4985241.91640574,501.583734988582,908.144936144834,0.0,419.488396322272,757.378541159122,0.0,66.866922156104,160.056437632555,0.0,21.6380609961243,21.9999999999996,21.8190304980619,-80.7828680123908,1964124.21782665,0.0,0.523990038862299,111955067.853308,0.0,29.867432215151,4304160.681984,112588904.512585,0.0,112588904.512585,0.0,240804.67968,240804.67968 
 11/30  12:00:00,8.9,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1838.3932540799,0.0,5084751.94391087,561.229532011923,1015.2111070609,0.0,434.828558807664,788.40087037134,0.0,8.62446305871749,34.7812766476662,0.0,21.9791959982531,21.9999999999999,21.9895979991265,75.1040660519841,1924676.65056336,0.0,0.523214473003778,109706377.106853,0.0,29.8232249612153,4304160.681984,108319377.585696,0.0,108319377.585696,0.0,240804.67968,240804.67968 
 11/30  13:00:00,9.5875,0.0,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1519.32770208964,0.0,4253401.49205704,426.533885086441,838.578754653237,0.0,332.793943313485,655.012976782304,0.0,0.0,25.7359706541003,0.0,22.0298223605042,22.0000000000004,22.0149111802523,67.880103912836,1813999.00846706,0.0,0.521944527983706,54419906.636697,0.0,15.6583358395112,2265347.72736,54438872.0112023,0.0,54438872.0112023,0.0,240804.67968,214048.60416 
 11/30  14:00:00,10.375,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1604.11986161946,0.0,4431452.91725242,484.204492506588,863.910087675833,0.0,411.220018788456,732.768198288123,0.0,0.0,7.44157565550541,0.0,22.4601333784202,22.0000000000004,22.2300666892103,210.449159815745,1675357.0974137,0.0,0.520500887488579,95495347.0034732,0.0,29.668550586849,4304160.681984,94730715.4501923,0.0,94730715.4501923,0.0,240804.67968,240804.67968 
 11/30  15:00:00,11.2875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,575.605710030107,0.0,1819072.41509203,148.468991046059,290.423399158423,0.0,143.500885239465,274.66291445444,0.0,0.0,10.5193964172431,0.0,21.9237346424479,22.0000000000002,21.9618673212241,-10.2030879450212,1575644.88275834,0.0,0.518818352125256,89811298.4926438,0.0,29.5726460711396,4304160.681984,87581307.7736711,0.0,87581307.7736711,0.0,240804.67968,240804.67968 
 11/30  16:00:00,11.325,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,4.66137946327954,28.9672990238278,311802.774595611,0.0,2.4466109691039,8.51726678211213,0.0,0.919012720714313,11.8790871490067,0.0,1.33684256492967,8.61203188417727,21.3414650748345,22.0000000000002,21.6707325374173,-186.171408992195,1534835.60849597,0.0,0.518761624549021,87485608.2504582,0.0,29.5694125992942,4304160.681984,87835321.0007605,0.0,87835321.0007605,0.0,240804.67968,240804.67968 
 11/30  17:00:00,11.1,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,128.406441506331,50037.7528178618,0.0,0.0,43.4209407854365,0.0,0.0,42.9223141646041,0.0,0.0,42.0631865562908,21.119140992754,22.0000000000005,21.5595704963772,-268.257144594654,1578518.73088494,0.0,0.519168293774372,89975495.2210012,0.0,29.5925927451392,4304160.681984,90043283.8953095,0.0,90043283.8953095,0.0,240804.67968,240804.67968 
 11/30  18:00:00,10.7875,1.3125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,155.815760132033,0.0,0.0,0.0,53.0411541613247,0.0,0.0,51.4202506598029,0.0,0.0,51.3543553109051,20.9274113594351,22.0000000000005,21.4637056797178,-347.824678807076,1628037.89976659,0.0,0.519738793469291,68377519.0676445,0.0,21.8290293257102,3171486.818304,69281638.5815283,0.0,69281638.5815283,0.0,187292.52864,214048.60416 
 11/30  19:00:00,10.225,2.4125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,167.411993532104,0.0,0.0,0.0,56.9929569166409,0.0,0.0,55.3345684253587,0.0,0.0,55.0844681901042,20.729489700803,22.0000000000004,21.3647448504017,-437.380593599124,1710214.55506134,0.0,0.520771244513986,41045116.055843,0.0,12.4985098683357,1812278.181888,43212561.8030542,0.0,43212561.8030542,0.0,133780.3776,160536.45312 
 11/30  20:00:00,10.,2.2875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,134.977864988146,0.0,0.0,0.0,45.782487227157,0.0,0.0,44.3514956978918,0.0,0.0,44.8438820630968,19.1046207459931,15.0003169938578,17.0524688699254,1843.05711792859,733084.104221787,0.0,0.508875784522702,17594402.2942539,0.0,12.2130188285448,1812278.181888,9653766.80098596,0.0,9653766.80098596,0.0,133780.3776,160536.45312 
 11/30  21:00:00,10.,0.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,118.082971456192,0.0,0.0,0.0,40.1895392588698,0.0,0.0,38.2829805592234,0.0,0.0,39.6104516380991,18.0048242709408,15.1129538940135,16.5588890824771,1346.10561610759,701151.545253225,0.0,0.509041113955894,4206868.19145509,0.0,3.05424668373536,453069.545472,16525.6992945809,0.0,16525.6992945809,0.0,80268.2265600001,133780.3776 
 11/30  22:00:00,9.75,0.0,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,118.068055944791,0.0,0.0,0.0,40.2294754074812,0.0,0.0,38.1649134049532,0.0,0.0,39.6736671323564,17.5503847678722,15.000000061824,16.2751924148481,1158.19237954036,743181.305850243,0.0,0.509283967837594,4459080.86468947,0.0,3.05570380702556,453069.545472,836538.606303677,0.0,836538.606303677,0.0,80268.2265600001,133780.3776 
 11/30  23:00:00,9.35,0.0,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,124.809716192203,0.0,0.0,0.0,42.5924197292356,0.0,0.0,40.3495207618393,0.0,0.0,41.8677757011285,17.3039477496291,15.2315282990305,16.2677380243298,902.534819065387,857570.496713118,0.0,0.510407200563055,2572709.93739177,0.0,1.53122160168917,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 11/30  24:00:00,8.95,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,126.198831349599,0.0,0.0,0.0,42.9867195314124,0.0,0.0,40.9296901157949,0.0,0.0,42.2824217023917,17.0421927212851,15.0144719714517,16.0283323463684,878.988641734278,898636.831545239,0.0,0.51074162824604,2695902.84811573,0.0,1.53222488473812,226534.772736,173040.079447278,0.0,173040.079447278,0.0,13378.03776,107024.30208 
 12/01  01:00:00,8.55,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.705029023479,0.0,0.0,0.0,45.9825032955903,0.0,0.0,43.631900092583,0.0,0.0,45.0906256353054,17.0743323767774,16.1760013113483,16.6251668440629,367.827295763006,886452.896005533,0.0,0.513666019527927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  02:00:00,8.15,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.781829469535,0.0,0.0,0.0,49.0835552797158,0.0,0.0,46.6136241477593,0.0,0.0,48.0846500420599,17.1224969906988,16.3148125975643,16.7186547941315,307.75053676483,1009140.23227435,0.0,0.514568104114355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  03:00:00,7.75,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.500984179939,0.0,0.0,0.0,50.3426608726078,0.0,0.0,47.8855750906547,0.0,0.0,49.2727482166769,17.0120010542332,16.1871389360569,16.599569995145,316.838483806181,1136364.71603832,0.0,0.515043175293466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  04:00:00,7.35,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.523051513158,0.0,0.0,0.0,51.3724182581066,0.0,0.0,48.872471104208,0.0,0.0,50.2781621508431,16.8736350355645,16.0342991412321,16.4539670883983,326.52836421168,1224816.41911535,0.0,0.515487221907473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  05:00:00,7.2,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.150805521951,0.0,0.0,0.0,51.1556368533202,0.0,0.0,48.9491010966002,0.0,0.0,50.0460675720301,16.7355719469819,15.9025406739284,16.3190563104552,329.265153411243,1251067.00627243,0.0,0.515519962750439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  06:00:00,8.2625,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.704848880946,0.0,0.0,0.0,45.9480535504431,0.0,0.0,43.7843174152146,0.0,0.0,44.9724779152883,16.6450462685127,15.9188471919819,16.2819467302473,295.503805604984,964598.654177481,0.0,0.513650176955175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  07:00:00,8.525,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,155.629567740076,0.0,0.0,0.0,53.1518128796495,0.0,0.0,51.2340195524606,0.0,0.0,51.2437353079655,17.9967758908507,21.9034208583594,19.950098374605,-1802.78596756242,1884195.37156274,0.0,0.523827755075994,11304303.8005964,0.0,3.14296653045596,453069.545472,20572327.5427686,0.0,20572327.5427686,0.0,26756.07552,107024.30208 
 12/01  08:00:00,8.9875,1.5,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,530.87106140494,36.631536799062,1599541.39855432,106.883170368602,175.372319119424,12.4060365809424,107.279414866268,175.699091716967,12.2482512917691,119.923109424217,179.799650568549,11.9772489263505,19.3511268296054,21.9999794742911,20.6755531519482,-1259.17015770114,1830664.15981914,0.0,0.523070220737723,10983960.419303,0.0,3.13842132442634,453069.545472,17309129.8374079,0.0,17309129.8374079,0.0,26756.07552,107024.30208 
 12/01  09:00:00,10.15,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1612.55357248622,0.0,4365026.57948702,367.728974552408,616.070469980022,0.0,369.990482855336,616.826567916311,0.0,241.677907255008,379.656534589888,0.0,20.6192285450067,21.999999912238,21.3096142286224,-590.3446023603,1692387.67155557,0.0,0.520912034226586,50771602.0064991,0.0,15.6273610267976,2265347.72736,53454553.6532706,0.0,53454553.6532706,0.0,133780.3776,133780.3776 
 12/01  10:00:00,11.6,1.625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2132.4584934988,0.0,5636569.6704395,547.274061430351,926.641242587058,0.0,527.480118176452,889.556151055901,0.0,181.704972246738,316.261099855837,0.0,21.4189568172296,21.9999999990123,21.7094784081209,-188.591786728444,1497495.01388663,0.0,0.51825334515063,44924725.6720822,0.0,15.5476003545189,2265347.72736,45389589.4170884,0.0,45389589.4170884,0.0,133780.3776,133780.3776 
 12/01  11:00:00,12.8875,2.9125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2393.53342916767,0.0,6271522.35044227,717.432273811287,1195.84402307776,0.0,599.695071648741,1001.94626995046,0.0,95.2403305465737,195.743136139452,0.0,22.0085442816392,21.9999999999924,22.0042721408158,109.134041769005,1299039.09295003,0.0,0.515923666229765,38971124.2033244,0.0,15.477709986893,2265347.72736,38495192.123439,0.0,38495192.123439,0.0,133780.3776,133780.3776 
 12/01  12:00:00,13.675,2.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2425.58047978164,0.0,6441211.48480828,829.890326864868,1348.90483262664,0.0,642.471768820174,1051.6295350473,0.0,11.8384246859098,25.0461121077015,0.0,22.4336909516099,22.0000000000002,22.2168454758051,289.652642520015,1184676.82403902,0.0,0.514506576273809,35540254.4252263,0.0,15.4351972882143,2265347.72736,34288150.8621312,0.0,34288150.8621312,0.0,133780.3776,133780.3776 
 12/01  13:00:00,14.2125,1.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2417.1867602741,0.0,6405790.49439714,865.712417255319,1354.68864339815,0.0,674.714194504914,1062.20395918671,0.0,0.0,1.74822338325105,1.45406569401572,22.8598888463081,22.0000000000003,22.4299444231542,434.166893957631,1114587.23518154,0.0,0.513541110825798,33437507.611586,0.0,15.4062333247739,2265347.72736,31333413.6580293,0.0,31333413.6580293,0.0,133780.3776,133780.3776 
 12/01  14:00:00,14.4,1.875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2033.42665507276,0.0,5422899.76683304,704.494547422034,1103.13053938455,0.0,597.952955759404,938.708556262307,0.0,0.0,0.0,8.41244057410425,22.9903695608948,22.0000000000003,22.4951847804475,447.371732696458,1070420.4211343,0.0,0.513212166521281,32112597.3976144,0.0,15.3963649956384,2265347.72736,30439784.5014747,0.0,30439784.5014747,0.0,133780.3776,133780.3776 
 12/01  15:00:00,15.4625,0.7875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,752.322667372174,0.0,2167680.98247099,240.942223121305,387.291611269203,0.0,233.400066089742,375.684075709535,0.0,0.0,0.0,10.653019606564,22.2018920744368,22.,22.1009460372184,85.5755200936916,1051244.86891667,0.0,0.511276490808282,6306779.32401025,0.0,3.06765894484969,453069.545472,5849144.66755406,0.0,5849144.66755406,0.0,40134.11328,93646.2643200001 
 12/01  16:00:00,15.7875,0.0,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,28.3566289362023,196828.58283122,0.0,0.425610868687511,7.85764139420622,0.0,1.13928566427847,6.20619632376381,0.0,0.0,15.8576877511982,21.4030326526299,21.9999999999999,21.7015163263149,-172.15955639729,876547.332105025,0.0,0.510746182572425,5259238.82290613,0.0,3.06447709543455,453069.545472,6452270.96569355,0.0,6452270.96569355,0.0,40134.11328,93646.2643200001 
 12/01  17:00:00,14.5375,2.875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,97.6488879598552,54349.3070829769,0.0,0.0,33.1127980027933,0.0,0.0,31.4193319484213,0.0,0.0,33.1167580086406,21.108748475238,22.0000000000001,21.554374237619,-268.857397719788,949772.156504724,0.0,0.51300450210227,5698353.69223079,0.0,3.07802701261362,453069.545472,8050483.96064689,0.0,8050483.96064689,0.0,40134.11328,93646.2643200001 
 12/01  18:00:00,13.525,4.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.265695269641,0.0,0.0,0.0,42.1531059913162,0.0,0.0,40.1744744702977,0.0,0.0,40.9381148080266,20.5849972250026,20.1622644098549,20.3736308174287,94.7560770914499,848476.887429031,0.0,0.511797276063221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  19:00:00,12.6125,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,124.068514890588,0.0,0.0,0.0,42.4423184224244,0.0,0.0,40.3035974597353,0.0,0.0,41.3225990084288,19.9516230224539,19.1794341680995,19.5655285952767,219.588513930183,881959.555235574,0.0,0.511505008849329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  20:00:00,12.2,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.774555016881,0.0,0.0,0.0,42.2333597308944,0.0,0.0,40.0293602224465,0.0,0.0,41.51183506354,19.5104941417231,18.7501498498952,19.1303219958091,228.702272965178,902100.067597329,0.0,0.51148436932886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  21:00:00,10.825,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.835859728132,0.0,0.0,0.0,46.6842472213946,0.0,0.0,44.3828000147293,0.0,0.0,45.7688124920077,19.1246341974359,18.3008323083394,18.7127332528876,258.868056200049,1091734.68078477,0.0,0.513152697252735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  22:00:00,10.,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.391723053604,0.0,0.0,0.0,48.2324335003935,0.0,0.0,45.9628015050035,0.0,0.0,47.196488048207,18.7440488875058,17.8892539931336,18.3166514403197,285.611405634271,1204356.54278867,0.0,0.513901425744004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  23:00:00,10.,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.446617187907,0.0,0.0,0.0,46.9039436324127,0.0,0.0,44.5625495282747,0.0,0.0,45.9801240272199,18.4424066222576,17.629700001422,18.0360533118398,278.061634467424,1152829.62568748,0.0,0.51344828054562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/01  24:00:00,9.625,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.819331350793,0.0,0.0,0.0,47.390700839601,0.0,0.0,45.0889309612467,0.0,0.0,46.3396995499454,18.1727086760437,17.3683319993201,17.7705203376819,281.300261957344,1186389.8741425,0.0,0.513661565312446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  01:00:00,9.0875,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,142.676483060235,0.0,0.0,0.0,48.6979392013199,0.0,0.0,46.3052528616358,0.0,0.0,47.6732909972791,17.9134430471696,17.0973774542912,17.5054102507304,293.115928877094,1249546.27448111,0.0,0.51415169300296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  02:00:00,8.2125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,150.663421674388,0.0,0.0,0.0,51.4060437862553,0.0,0.0,48.9857471461248,0.0,0.0,50.2716307420079,17.6650830081267,16.8061723670845,17.2356276876056,315.209980185157,1305801.55725688,0.0,0.515244434343162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  03:00:00,7.425,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,157.027886119132,0.0,0.0,0.0,53.5702909912522,0.0,0.0,51.250862296903,0.0,0.0,52.2067328309768,17.4214818290716,16.5219127434783,16.9716972862749,338.448093273259,1346914.47947076,0.0,0.516195822415602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  04:00:00,7.2,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,156.918785107014,0.0,0.0,0.0,53.486142846713,0.0,0.0,51.1014090204579,0.0,0.0,52.3312332398433,17.2103118967402,16.3162644896461,16.7632881931931,343.11951916768,1375616.62019065,0.0,0.516234528960011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  05:00:00,6.8875,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,158.833066284185,0.0,0.0,0.0,54.1889521984907,0.0,0.0,51.6698443286717,0.0,0.0,52.9742697570227,17.0254102695228,16.1307236549984,16.5780669622606,347.248595513101,1349136.57737567,0.0,0.516495579402828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  06:00:00,6.7,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,158.434964542202,0.0,0.0,0.0,53.9650803159959,0.0,0.0,51.7084350909536,0.0,0.0,52.7614491352523,16.8494980340421,15.9606726506705,16.4050853423563,350.556266125394,1323537.24140305,0.0,0.516547873819635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  07:00:00,7.7,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.641890766382,0.0,0.0,0.0,48.9923659898865,0.0,0.0,46.6801261900146,0.0,0.0,47.9693985864806,16.7260218235017,15.9420411034005,16.3340314634511,317.782068963035,1137295.43407695,0.0,0.514689543193267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  08:00:00,9.3625,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,185.185071457823,27.3401298834862,674557.790364367,32.7564226973587,62.990188201876,9.25601387013916,32.8737029336224,62.5268401561919,9.01563715896473,35.1885260625469,59.6680430997554,9.06847885438229,16.9094815721374,16.2340326045907,16.5717570883641,280.454558058708,857040.324954482,0.0,0.512205078881075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  09:00:00,10.,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,869.398663506342,0.0,2432308.27163785,170.795800504389,332.82117013392,0.0,171.875568065639,329.547075414071,0.0,110.801281404449,207.030417958351,0.0,17.6938486605582,17.0251576751626,17.3595031678604,296.554811978293,886317.718167767,0.0,0.512444921623442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  10:00:00,10.375,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1390.26776119276,0.0,3744617.69915125,300.057669584032,598.095156133081,0.0,289.381942301594,570.720928554559,0.0,99.8276557454608,221.451676505123,0.0,18.5418058280129,17.894054287975,18.2179300579939,317.956002043382,1086817.55008427,0.0,0.513253207155501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  11:00:00,10.9125,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1533.17044068904,0.0,4111800.16541813,392.456391536307,753.534572835067,0.0,327.37498927912,627.791970679251,0.0,50.9659010247408,151.843897174723,0.0,19.1720919905069,18.5437792468901,18.8579356186985,317.321871516388,1089922.12541915,0.0,0.51342968586334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  12:00:00,11.475,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1877.9821734073,0.0,5056646.8082033,578.415007198685,1032.17154429395,0.0,447.605911796931,804.556400935808,0.0,7.89176913443741,41.2542281775375,0.0,20.0008577105768,19.3981659739786,19.6995118422777,340.01551609322,968920.253198518,0.0,0.513972487134091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  13:00:00,12.0125,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1841.12413663962,0.0,4966652.93603553,569.890310134353,1020.04237730592,0.0,443.24609966886,798.607016242888,0.0,0.0,22.4747430908166,0.0,20.664161268612,20.0585769329285,20.3613691007703,317.294999840116,980169.680864717,0.0,0.514163344945669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  14:00:00,12.2,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,764.764857356695,0.0,2224599.26262899,185.307220627348,402.091123051999,0.0,155.751329201493,334.289934101084,0.0,0.0,28.3838002036123,0.0,20.2262691170548,19.5167619100319,19.8715155135434,234.700115450344,985439.101356673,0.0,0.512837404238181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  15:00:00,12.575,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,134.805147957076,0.0,605895.18414579,26.2564700760246,67.5326964493265,0.0,25.3140710322953,59.2819239894221,0.0,0.0,7.99052751832701,0.0,19.6114778369961,18.8543497103193,19.2329137736577,212.549167870373,831480.746502295,0.0,0.511007726001493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  16:00:00,12.8,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,4.76513139411806,9.58497863671679,237486.754968046,0.0,2.5489515955517,2.62753678415212,0.0,0.0,5.17505718964899,0.0,2.68627463618755,2.25247950053687,19.3161301555064,18.5865085368379,18.9513193461722,204.385687719795,758281.710433324,0.0,0.510138123608147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  17:00:00,12.8,2.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,70.8658004450223,66838.5605167594,0.0,0.0,23.6627061398467,0.0,0.0,24.4167118545078,0.0,0.0,22.7863824506679,19.0923001805185,18.392498313625,18.7423992470718,197.403483926411,706942.758072939,0.0,0.509807353691697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  18:00:00,12.8,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.87292842348,0.0,0.0,0.0,32.2836766756415,0.0,0.0,31.0533296595209,0.0,0.0,31.5359220883176,18.8821614251634,18.2110584302447,18.546609927704,191.833049442111,691663.736651545,0.0,0.50948661636192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  19:00:00,12.425,1.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.5035529139302,0.0,0.0,0.0,33.1288067934734,0.0,0.0,31.9929434089064,0.0,0.0,32.3818027115504,18.6842591693069,18.0130627762852,18.3486609727961,196.509229208629,751401.400979195,0.0,0.509797249855764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  20:00:00,12.2,1.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.2603910268912,0.0,0.0,0.0,33.0793629646437,0.0,0.0,31.8682324734599,0.0,0.0,32.3127955887876,18.4791554357204,17.817954194196,18.1485548149582,200.455274296583,773690.356594451,0.0,0.50985108689533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  21:00:00,12.2,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.7895740437393,0.0,0.0,0.0,32.2563159882925,0.0,0.0,31.0035785849109,0.0,0.0,31.5296794705359,18.298952280009,17.6681357980769,17.983544039043,195.61909781321,760311.615440164,0.0,0.509585837477077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  22:00:00,12.2,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,92.6411987143861,0.0,0.0,0.0,31.538697491839,0.0,0.0,30.2459562831878,0.0,0.0,30.8565449393594,18.1395022105688,17.5363878260823,17.8379450183255,191.129943344721,746378.972122075,0.0,0.509353344383269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  23:00:00,12.2,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,90.7304861769387,0.0,0.0,0.0,30.9204055384973,0.0,0.0,29.5274307867538,0.0,0.0,30.2826498516875,18.0000277442427,17.4207504375768,17.7103890909097,187.265814758137,732856.937709448,0.0,0.509149736180671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/02  24:00:00,11.8875,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,91.3057937843548,0.0,0.0,0.0,31.0300884448068,0.0,0.0,29.9670657489288,0.0,0.0,30.3086395906192,17.8720573715248,17.2861647099202,17.5791110407225,192.506915505361,758635.946346341,0.0,0.509472002666657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/03  01:00:00,11.7,2.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.5788406114615,0.0,0.0,0.0,31.479906197218,0.0,0.0,30.3851719073243,0.0,0.0,30.7137625069192,17.7533848644774,17.1730180098731,17.4632014371753,194.832935995571,770740.209519976,0.0,0.509608281320373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/03  02:00:00,11.7,2.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,92.4053321396963,0.0,0.0,0.0,31.4396389114069,0.0,0.0,30.2552891144471,0.0,0.0,30.7104041138424,17.6586944377054,17.0927138390612,17.3757041383833,192.206659280111,760705.177021512,0.0,0.509466859250946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/03  03:00:00,11.7,1.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,91.3452067372388,0.0,0.0,0.0,31.0973651328584,0.0,0.0,29.8360862724832,0.0,0.0,30.4117553318972,17.5819026061761,17.0265911194693,17.3042468628227,190.152692476116,752147.827527342,0.0,0.509350515141514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/03  04:00:00,11.7,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.7157587890208,0.0,0.0,0.0,30.1772817206978,0.0,0.0,29.0054356125,0.0,0.0,29.533041455823,17.5191992072612,16.9725294161942,17.2458643117277,188.544730210074,744979.172936875,0.0,0.509255452975161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/03  05:00:00,11.7,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.2036170050746,0.0,0.0,0.0,28.6301126026683,0.0,0.0,27.7660561373536,0.0,0.0,27.8074482650528,17.4664909004996,16.9277369034992,17.1971139019994,187.128259669641,738930.989641669,0.0,0.509176727832183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/03  06:00:00,11.7,1.3125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.610846828288,0.0,0.0,0.0,35.9878154037082,0.0,0.0,35.3566229060343,0.0,0.0,34.266408518546,18.5330267705841,21.9495347023954,20.2412807364897,-1438.6645365929,1449306.31837958,0.0,0.518069393953022,0.0,0.0,0.0,0.0,7610313.36167374,0.0,7610313.36167374,0.0,26756.07552,107024.30208 
 12/03  07:00:00,11.7,4.975,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,125.879349047319,0.0,0.0,0.0,42.8271596478715,0.0,0.0,42.1029029534735,0.0,0.0,40.949286445974,19.2587617793575,21.9999998698222,20.6293808245898,-1248.61259465929,1467718.00944988,0.0,0.51807605692633,8806303.54060093,0.0,3.10845634155798,453069.545472,14480776.5664868,0.0,14480776.5664868,0.0,26756.07552,107024.30208 
 12/03  08:00:00,11.7,4.45,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,155.8384101884,27.6051745431926,626896.431226804,29.00663076469,52.9976632115066,9.32528191982688,29.1123863534596,51.6331979942519,9.39021625229062,31.87572226633,51.2075489826418,8.88967637107514,19.654426706077,21.9999999997463,20.8272133529116,-1024.92330264609,1474146.32298353,0.0,0.518074091183064,17689737.60966,0.0,6.21688909419677,906139.090944001,22259012.1593592,0.0,22259012.1593592,0.0,80268.2265600001,107024.30208 
 12/03  09:00:00,12.0125,5.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,587.531801780454,0.0,1766333.72064834,103.29716364875,224.241570452427,0.0,103.913749772262,219.570222611479,0.0,69.3498711850378,143.720008716548,0.0,20.3103677096655,21.9999999999991,21.1551838548323,-680.891318094004,1429183.93730363,0.0,0.517506058587305,81463385.8589607,0.0,29.4978453394764,4304160.681984,82705147.2064531,0.0,82705147.2064531,0.0,240804.67968,240804.67968 
 12/03  10:00:00,12.8875,4.575,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,417.62517904955,0.0,1312961.17336316,73.6508377597603,178.178561049313,0.0,71.3989604384062,164.4372406786,0.0,25.4935781700857,75.0093773216369,0.0,20.3947452969834,22.0000000000001,21.1973726484917,-615.938623608636,1303289.5433205,0.0,0.515923229218232,74287398.9601131,0.0,29.4076240654392,4304160.681984,75135194.7725654,0.0,75135194.7725654,0.0,240804.67968,240804.67968 
 12/03  11:00:00,13.3,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,429.096946770857,0.0,1321746.68576877,51.3027153400525,194.789176465437,0.0,43.3078832699837,157.178626680237,0.0,7.50217476855103,77.1291436251833,0.0,20.5568129437874,22.0000000000001,21.2784064718938,-532.827100086886,1228833.59352377,0.0,0.515184912699422,70043506.2475447,0.0,29.365540023867,4304160.681984,71371121.3243437,0.0,71371121.3243437,0.0,240804.67968,240804.67968 
 12/03  12:00:00,13.9875,5.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,132.703163367826,0.0,561227.739569194,4.05152152038424,57.4332370951284,0.0,3.18831349041788,38.9506749717368,0.0,0.164025766490065,36.3192513009603,0.0,20.4738795918777,22.0000000000001,21.2369397959389,-559.371268718504,1130574.95917191,0.0,0.5139511834023,64442759.1589756,0.0,29.2952174539311,4304160.681984,65638417.7261998,0.0,65638417.7261998,0.0,240804.67968,240804.67968 
 12/03  13:00:00,14.775,5.575,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,114.838137503241,0.0,497572.430157244,0.0,48.7047499768079,0.0,0.0,32.6446412888827,0.0,0.0,33.4887462375502,0.0,20.5096029659998,22.0000000000002,21.254801483,-540.647039050474,1037224.79641564,0.0,0.51253778048985,31116630.5939407,0.0,15.3761334146955,2265347.72736,32350174.8243007,0.0,32350174.8243007,0.0,240804.67968,214048.60416 
 12/03  14:00:00,15.,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,88.2624342698762,0.0,416814.49831165,0.0,36.8930967541004,0.0,0.0,24.597828066657,0.0,0.0,26.7715094491188,0.0,20.6265827884432,22.0000000000002,21.3132913942217,-486.175580146867,978358.798044254,0.0,0.512146901085278,55766445.0008001,0.0,29.1923733618609,4304160.681984,56909693.9898942,0.0,56909693.9898942,0.0,240804.67968,240804.67968 
 12/03  15:00:00,14.3125,4.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.80535687277253,17.4057492607315,273647.801632851,0.0,1.73140238783774,4.43493649545893,0.0,0.0,10.2475882245215,0.0,0.946129348418725,3.59539940423503,20.6195313363446,22.0000000000001,21.3097656681724,-487.967305347202,1086565.63969845,0.0,0.51336901416288,61934213.3978173,0.0,29.2620338072842,4304160.681984,62649331.4084576,0.0,62649331.4084576,0.0,240804.67968,240804.67968 
 12/03  16:00:00,13.525,3.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,68.75618879365,134797.006772973,0.0,0.0,22.4828232187714,0.0,0.0,26.4338458966425,0.0,0.0,19.8395196782362,20.6055722933807,21.9999999999998,21.3027861466902,-494.368155350474,1193018.58252102,0.0,0.514781430157719,68002054.7991851,0.0,29.34254151899,4304160.681984,69267946.5833614,0.0,69267946.5833614,0.0,240804.67968,240804.67968 
 12/03  17:00:00,13.3,1.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,102.332013646262,31511.6656029545,0.0,0.0,34.5174145493927,0.0,0.0,35.274309310873,0.0,0.0,32.5402897859964,20.5658805885527,22.,21.2829402942764,-513.468523175872,1239674.77029697,0.0,0.515180613916621,70661382.6005648,0.0,29.3652949932474,4304160.681984,71228684.6509768,0.0,71228684.6509768,0.0,240804.67968,240804.67968 
 12/03  18:00:00,13.675,3.875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,99.9959943277926,0.0,0.0,0.0,33.973135426765,0.0,0.0,33.5932726037714,0.0,0.0,32.4295862972562,20.5087138998925,22.0000000000002,21.2543569499463,-540.241757959833,1188270.28978057,0.0,0.514506201110523,49907272.6164707,0.0,21.609260446642,3171486.818304,51032923.7660731,0.0,51032923.7660731,0.0,187292.52864,214048.60416 
 12/03  19:00:00,13.9,5.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,102.036278883551,0.0,0.0,0.0,34.671057937106,0.0,0.0,34.1178057522602,0.0,0.0,33.2474151941848,20.4341471600171,22.0000000000002,21.2170735800087,-577.135312261386,1169111.11903483,0.0,0.514097947602015,28058533.6954982,0.0,12.3383507424484,1812278.181888,29784751.8794852,0.0,29784751.8794852,0.0,133780.3776,160536.45312 
 12/03  20:00:00,13.525,4.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,78.2795982240736,0.0,0.0,0.0,26.4526456248491,0.0,0.0,25.8675971350592,0.0,0.0,25.9593554641653,19.0864795736969,15.5876115862014,17.3370455799491,1562.23314607488,300507.62321455,0.0,0.503748182366078,7213008.93683331,0.0,12.0899563767859,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 12/03  21:00:00,13.3,3.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,66.0861377778855,0.0,0.0,0.0,22.3396606477824,0.0,0.0,21.8477285274545,0.0,0.0,21.8987486026486,18.2773824918133,16.3377725480014,17.3075775199074,814.899689002243,434781.593644547,0.0,0.505388454996658,2608744.63075655,0.0,3.03233072997995,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/03  22:00:00,13.3,2.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,65.6627227975391,0.0,0.0,0.0,22.2351493780155,0.0,0.0,21.7195131217057,0.0,0.0,21.708060297818,18.1102059837699,16.2842321610996,17.1972190724348,733.774611311641,441911.329205172,0.0,0.50520155806375,2651451.98187225,0.0,3.0312093483825,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/03  23:00:00,13.3,0.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,65.368202910935,0.0,0.0,0.0,22.1718937033345,0.0,0.0,21.5535085147232,0.0,0.0,21.6428006928774,18.005406905898,16.6735837792148,17.3394953425564,505.554605824929,487715.365358659,0.0,0.505948708812279,1463203.74580673,0.0,1.51784612643684,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/03  24:00:00,13.675,2.25,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,65.7804203895085,0.0,0.0,0.0,22.3340862662233,0.0,0.0,21.3370272854028,0.0,0.0,22.1093068378824,17.948248398891,16.747701383229,17.34797489106,440.813587161048,435633.873529766,0.0,0.505355445737912,1306901.28394097,0.0,1.51606633721374,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/04  01:00:00,13.9,3.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,68.6373888839857,0.0,0.0,0.0,23.4054266129,0.0,0.0,22.1477324265641,0.0,0.0,23.0842298445216,18.0136450392398,17.5209118376222,17.767278438431,170.253692649141,508509.09833369,0.0,0.50637163371324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/04  02:00:00,13.9,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,69.0016131681254,0.0,0.0,0.0,23.4868793060274,0.0,0.0,22.4045322292341,0.0,0.0,23.110201632864,18.0779595425288,17.6670356793414,17.8724976109351,131.060158059111,527883.888093648,0.0,0.506562058593765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/04  03:00:00,13.9,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.1680896895955,0.0,0.0,0.0,21.7879332439546,0.0,0.0,21.1222712299944,0.0,0.0,21.2578852156465,18.0615786470851,17.6573029305099,17.8594407887975,129.222996685582,526684.750751548,0.0,0.506545047298653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/04  04:00:00,13.525,5.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,71.4943694998807,0.0,0.0,0.0,24.3112990015388,0.0,0.0,23.4532295827912,0.0,0.0,23.7298409155507,18.0165837295906,17.5842439858849,17.8004138577378,136.655767511221,623779.302091017,0.0,0.507061269771524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/04  05:00:00,12.9875,7.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,82.2229959626552,0.0,0.0,0.0,28.022456131632,0.0,0.0,26.8299871469525,0.0,0.0,27.3705526840706,17.9508148458668,17.4667476231645,17.7087812345156,153.213531288756,748127.149817464,0.0,0.507785627609615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/04  06:00:00,12.8,6.7625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,106.494718473496,0.0,0.0,0.0,36.398440236986,0.0,0.0,35.0697524108057,0.0,0.0,35.026525825704,18.8644397535531,21.9582219196332,20.4113308365932,-1266.72007405078,1392166.20441628,0.0,0.516060737384567,0.0,0.0,0.0,0.0,6728875.65622539,0.0,6728875.65622539,0.0,26756.07552,107024.30208 
 12/04  07:00:00,12.8,6.2,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,120.004860717395,0.0,0.0,0.0,40.9731251045368,0.0,0.0,39.6201652632047,0.0,0.0,39.4115703496538,19.4973129570258,21.9999999438176,20.7486564504217,-1101.42510431217,1305502.35952729,0.0,0.516082064456191,7832997.6892413,0.0,3.09649238673715,453069.545472,12795516.4534244,0.0,12795516.4534244,0.0,26756.07552,107024.30208 
 12/04  08:00:00,12.425,4.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,157.181761646113,26.2242691153665,629202.640572713,29.9265966304745,53.2194230338625,8.88627645755887,30.0350639010075,52.5304561954563,8.81801218772967,32.6449182750515,51.4318824167938,8.519980470078,19.8544160473952,21.9999999999232,20.9272080236592,-907.249254472671,1371562.54163008,0.0,0.516755901670024,16458707.2367054,0.0,6.20107082004029,906139.090944001,20389821.144963,0.0,20389821.144963,0.0,80268.2265600001,107024.30208 
 12/04  09:00:00,12.575,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,790.126531259397,0.0,2261554.26670351,155.864770912771,303.418356430377,0.0,156.867557975729,299.945886818574,0.0,99.7952513496183,186.762288010446,0.0,20.6210902814115,21.9999999999998,21.3105451407056,-540.42559934339,1357122.49685023,0.0,0.516482122817759,77355664.5073829,0.0,29.4394810006123,4304160.681984,77183331.5006234,0.0,77183331.5006234,0.0,240804.67968,240804.67968 
 12/04  10:00:00,13.1125,5.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1304.17339785057,0.0,3548215.22363396,281.457186445492,556.844870727,0.0,273.43938269487,533.137708113209,0.0,97.4191993551912,214.190819010361,0.0,21.2920707850406,21.9999999999999,21.6460353925202,-221.984872410124,1253738.93319122,0.0,0.515521382725598,71463098.3521714,0.0,29.3847188153591,4304160.681984,71519518.5847695,0.0,71519518.5847695,0.0,240804.67968,240804.67968 
 12/04  11:00:00,13.3,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,488.178362408637,0.0,1507621.9899141,97.5773614420297,231.401103767831,0.0,82.4948427229842,189.366039835224,0.0,14.375352113465,67.4112188055828,0.0,20.8864931786024,22.0000000000006,21.4432465893015,-370.92119682288,1236034.91289372,0.0,0.515180465592196,70453907.665865,0.0,29.3652865387552,4304160.681984,70485035.6536161,0.0,70485035.6536161,0.0,240804.67968,240804.67968 
 12/04  12:00:00,13.675,3.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,468.732580757496,0.0,1432945.76236626,85.5102222993969,240.198800629932,0.0,66.1163012797486,183.189483602391,0.0,1.07279504050635,45.3442965251726,0.0,20.941839779443,22.0000000000001,21.4709198897215,-355.411251857305,1173965.54730701,0.0,0.514509425629977,66916005.6238381,0.0,29.3270372609087,4304160.681984,67210921.2547345,0.0,67210921.2547345,0.0,240804.67968,240804.67968 
