Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/04  13:00:00,13.9,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,639.264725241921,0.0,1853233.05133156,136.315814885191,337.36031787109,0.0,106.229168972443,261.728992673684,0.0,0.0,40.1754146971468,0.0,21.1561641857381,22.0000000000004,21.5780820928693,-262.291875126762,1134120.38015705,0.0,0.514108355681326,34023608.520825,0.0,15.4232506704398,2265347.72736,35080065.6379332,0.0,35080065.6379332,0.0,240804.67968,214048.60416 
 12/04  14:00:00,13.9,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,463.015650281175,0.0,1409057.46163583,82.6037961640868,234.771144047366,0.0,69.5339692405033,192.182559597144,0.0,0.0,36.0619466366651,0.0,21.2187418544596,22.0000000000002,21.6093709272299,-230.292827965671,1139726.18028954,0.0,0.514106124532319,64964364.4744169,0.0,29.3040490983422,4304160.681984,64802155.9700477,0.0,64802155.9700477,0.0,240804.67968,240804.67968 
 12/04  15:00:00,13.9,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,51.7679778640917,0.0,376053.850610253,6.35466833300476,25.396625080024,0.0,6.12741487322244,17.4818578392771,0.270580976493223,0.0,9.16007592128378,0.0,20.9766416179969,22.,21.4883208089985,-321.982723190264,1147185.19495377,0.0,0.514103309869301,65389466.1568532,0.0,29.3038886625502,4304160.681984,65109064.7780001,0.0,65109064.7780001,0.0,240804.67968,240804.67968 
 12/04  16:00:00,14.2125,1.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,9.75856351316405,7.36048442546375,241029.866551996,0.0,4.5864242684708,2.16823118248375,0.0,1.10954820215273,3.87188383366117,0.0,4.68723085460505,1.94500922138336,20.9522347516777,22.0000000000002,21.476117375839,-333.897953215162,1110480.13528415,0.0,0.513541439547356,63297173.5736073,0.0,29.2718620541993,4304160.681984,62552539.7856382,0.0,62552539.7856382,0.0,240804.67968,240804.67968 
 12/04  17:00:00,14.4,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,73.9657142106844,42224.7922165893,0.0,0.0,24.9122144700911,0.0,0.0,25.3786424955636,0.0,0.0,23.6748572450297,20.8871171932532,22.0000000000004,21.4435585966268,-361.678659609695,1066454.26940928,0.0,0.513212383288535,60787867.5190737,0.0,29.2531058474465,4304160.681984,61059535.605559,0.0,61059535.605559,0.0,240804.67968,240804.67968 
 12/04  18:00:00,14.4,3.5625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,93.4059722900356,0.0,0.0,0.0,31.760139060044,0.0,0.0,31.3070908863489,0.0,0.0,30.3387423436426,20.7972595734522,21.9999999999998,21.398629786726,-401.006703969175,1084077.51493446,0.0,0.513205913054363,45531093.9273992,0.0,21.5546483482832,3171486.818304,45713926.0898415,0.0,45713926.0898415,0.0,187292.52864,214048.60416 
 12/04  19:00:00,14.4,4.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.4326868467954,0.0,0.0,0.0,32.4183706582361,0.0,0.0,31.9595726865241,0.0,0.0,31.0547435020353,20.6924704099123,22.0000000000003,21.3462352049563,-448.582175529666,1075235.04267879,0.0,0.513208833697033,25805596.4534702,0.0,12.3170120087288,1812278.181888,27318593.945954,0.0,27318593.945954,0.0,133780.3776,160536.45312 
 12/04  20:00:00,14.775,6.0375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,66.2008692132632,0.0,0.0,0.0,22.3599243037386,0.0,0.0,21.9046342469584,0.0,0.0,21.9363106625662,19.5253451114646,16.5251465296542,18.0252458205594,1266.38464295552,256610.49410875,0.0,0.503120872176112,6159454.79267226,0.0,12.0749009322267,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 12/04  21:00:00,14.3125,6.2625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,62.7157483151557,0.0,0.0,0.0,21.2060705785724,0.0,0.0,20.7426714448895,0.0,0.0,20.7670062916938,18.8666712981757,17.0804215733797,17.9735464357777,706.627485289908,391967.266242622,0.0,0.504895003725856,2351851.6269704,0.0,3.02937002235514,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/04  22:00:00,14.2125,7.2625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,61.0023141124288,0.0,0.0,0.0,20.6291802389489,0.0,0.0,20.1889473975894,0.0,0.0,20.1841864758905,18.600818521315,16.9219590326676,17.7613887769913,654.711971714383,381222.853225352,0.0,0.504713143980279,2287336.34104589,0.0,3.02827886388167,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/04  23:00:00,14.0875,7.8875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,63.1394534229216,0.0,0.0,0.0,21.3649720014494,0.0,0.0,20.9676757493603,0.0,0.0,20.8068056721119,18.4888449321347,17.2334330527283,17.8611389924315,456.443561315541,414164.078305542,0.0,0.505547572921843,1242431.20093333,0.0,1.51664271876553,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/04  24:00:00,13.9,6.1375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,64.2980500937816,0.0,0.0,0.0,21.7757569742318,0.0,0.0,21.3157412285776,0.0,0.0,21.2065518909722,18.3642849621339,17.1107187080276,17.7375018350808,451.750782513486,503623.719676554,0.0,0.505572869792392,1510810.51944194,0.0,1.51671860937718,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/05  01:00:00,13.2125,1.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.8395286521286,0.0,0.0,0.0,32.3885901706344,0.0,0.0,32.41179835428,0.0,0.0,31.0391401272142,18.3334900880959,17.7345086083752,18.0339993482356,197.412009214594,580092.509441901,0.0,0.507976314807126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/05  02:00:00,12.8,3.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,93.3037936149826,0.0,0.0,0.0,31.5388852734886,0.0,0.0,31.5615920663362,0.0,0.0,30.2033162751578,18.3488464441771,17.7801887933258,18.0645176187514,175.580579522992,566164.191967893,0.0,0.508754443961421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/05  03:00:00,12.8,4.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.8803682995457,0.0,0.0,0.0,30.716161228059,0.0,0.0,30.7387999151333,0.0,0.0,29.4254071563534,18.2999919490895,17.7392016251116,18.0195967871006,173.483803709775,588795.700330188,0.0,0.508672735549279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/05  04:00:00,13.1125,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,84.3997036989266,0.0,0.0,0.0,28.5473267295092,0.0,0.0,28.4396052133366,0.0,0.0,27.4127717560808,18.2544909027131,17.7278383795613,17.9911646411372,163.524061759651,580012.970950699,0.0,0.508084473969357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/05  05:00:00,13.3,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.1128484572925,0.0,0.0,0.0,24.4446161342699,0.0,0.0,23.9456909734634,0.0,0.0,23.7225413495591,18.2357384793921,17.7349636661943,17.9853510727932,154.659354139219,626567.021080263,0.0,0.507738628441853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/05  06:00:00,13.3,3.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,90.539262686751,0.0,0.0,0.0,30.8032760426455,0.0,0.0,30.3163662025756,0.0,0.0,29.4196204415299,19.0870983791134,21.9630612654249,20.5250798222692,-1151.88012717325,1238257.59006971,0.0,0.515199600050355,0.0,0.0,0.0,0.0,6174144.36282092,0.0,6174144.36282092,0.0,26756.07552,107024.30208 
 12/05  07:00:00,13.3,4.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,103.047085493465,0.0,0.0,0.0,35.0322500089097,0.0,0.0,34.5984880408177,0.0,0.0,33.4163474437378,19.6711599350714,21.9999999677037,20.8355799513875,-997.938470753837,1231000.04913218,0.0,0.5151797106715,7385989.35593355,0.0,3.091078264029,453069.545472,11872298.3533369,0.0,11872298.3533369,0.0,26756.07552,107024.30208 
 12/05  08:00:00,13.3,4.2,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,3.123392930555,54.8481940407226,127676.496344912,1.18787320237815,1.48730984334883,18.3882816175247,1.19194072502314,0.507815186844488,19.2378752413188,1.20625892406276,1.12826790036169,17.2220371818792,19.8820840712295,21.9999999999649,20.9410420355972,-877.006810279434,1215445.19328679,0.0,0.515185315293704,14585340.8736696,0.0,6.18222378352444,906139.090944001,18547156.0150183,0.0,18547156.0150183,0.0,80268.2265600001,107024.30208 
 12/05  09:00:00,13.9875,7.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,169.079437619133,0.0,650574.382399175,16.9047937699153,66.0095019020653,0.0,17.0230086891659,59.3444071764364,0.0,10.2024219645549,43.7255285406313,0.0,20.268007989426,22.0000000000004,21.1340039947132,-679.472819565133,1149549.19644919,0.0,0.513940647099829,65523913.6705649,0.0,29.2946168846902,4304160.681984,65473600.3825957,0.0,65473600.3825957,0.0,240804.67968,240804.67968 
 12/05  10:00:00,14.4,8.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,377.526617226389,0.0,1171110.5112901,57.9539195285799,158.748125814346,0.0,56.0711719209144,144.245118654958,0.0,19.5462720606563,74.5333727570852,0.0,20.5918973199276,21.9999999999998,21.2959486599637,-515.962297940136,1075487.16209961,0.0,0.513208184125052,61302639.9085901,0.0,29.252866495128,4304160.681984,61463246.4148211,0.0,61463246.4148211,0.0,240804.67968,240804.67968 
 12/05  11:00:00,15.15,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,316.396482607153,0.0,995021.48722317,47.1853897679764,144.643503672939,0.0,39.4581919132654,115.775803823587,0.0,6.27564356685954,55.9771751106271,0.0,20.693836586244,22.,21.346918293122,-459.95866130752,966436.672511416,0.0,0.511874653520736,55086792.6051105,0.0,29.176855250682,4304160.681984,55080134.7246104,0.0,55080134.7246104,0.0,240804.67968,240804.67968 
 12/05  12:00:00,14.85,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,307.090513964378,0.0,993109.393985055,61.9085028009736,156.645082815728,0.0,47.9368443249006,118.072309525305,0.0,0.897526947152864,32.3731216233455,0.0,20.8031839418019,22.0000000000003,21.4015919709011,-409.6582382569,989656.488834504,0.0,0.51241464281532,56410415.390239,0.0,29.2076346404732,4304160.681984,57338154.5087366,0.0,57338154.5087366,0.0,240804.67968,240804.67968 
 12/05  13:00:00,14.775,6.7,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,337.264526546719,0.0,1076729.56381598,53.2317712340391,169.825228021408,0.0,41.4707519928527,128.843792748809,0.0,0.0,38.595505776502,0.0,20.8815332394234,21.9999999999999,21.4407666197116,-371.698586971361,1024641.58425548,0.0,0.512538474010514,30739149.9031204,0.0,15.3761542203154,2265347.72736,31419070.500875,0.0,31419070.500875,0.0,240804.67968,214048.60416 
 12/05  14:00:00,15.6875,8.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,353.991140231991,0.0,1081667.26287782,41.5389280789272,169.829054923417,0.0,35.2670469286687,138.962540244508,0.0,0.0,45.1995450640654,0.0,21.0399702641673,22.0000000000002,21.5199851320838,-305.856976432836,890314.668816364,0.0,0.510921178307551,50747812.9119554,0.0,29.1225071635304,4304160.681984,49984441.746568,0.0,49984441.746568,0.0,240804.67968,240804.67968 
 12/05  15:00:00,16.1,8.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,277.830556958207,0.0,878214.51138253,14.6040323165405,122.351499804666,0.0,14.1423022085277,107.617711313328,0.0,0.0,47.8613458402137,0.0,21.0926362939591,22.,21.5463181469796,-275.439653221224,838600.427064802,0.0,0.510189519920908,47800003.857223,0.0,29.0808026354917,4304160.681984,46484460.9597156,0.0,46484460.9597156,0.0,240804.67968,240804.67968 
 12/05  16:00:00,15.4125,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,11.6321040666546,13.8302451688969,198106.30830076,0.0,4.78219882211806,4.25718399375913,0.0,2.56309274206254,6.74363401885915,0.0,5.12754246377224,3.67015711757692,20.9178559171957,22.,21.4589279585978,-345.413919785651,910270.959292802,0.0,0.511414765271995,51885439.5178614,0.0,29.1506416205037,4304160.681984,52356737.1159094,0.0,52356737.1159094,0.0,240804.67968,240804.67968 
 12/05  17:00:00,15.,5.3875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,69.9125553776787,41646.0085526956,0.0,0.0,23.5422157490946,0.0,0.0,24.0293538542512,0.0,0.0,22.3409857743328,20.8591266818605,22.0000000000001,21.4295633409303,-373.543539429949,983257.703667487,0.0,0.512141006335243,56045606.9298588,0.0,29.1920373611088,4304160.681984,55839790.1384902,0.0,55839790.1384902,0.0,240804.67968,240804.67968 
 12/05  18:00:00,14.625,5.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,94.0318963011029,0.0,0.0,0.0,31.9982591771889,0.0,0.0,31.3079234294149,0.0,0.0,30.7257136944991,20.7804244102243,22.0000000000002,21.3902122051122,-408.337799142906,1055147.69959376,0.0,0.512801775652609,44315925.1963116,0.0,21.5376745774096,3171486.818304,44139055.9258333,0.0,44139055.9258333,0.0,187292.52864,214048.60416 
 12/05  19:00:00,14.4,5.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,98.7503023847865,0.0,0.0,0.0,33.5906268651756,0.0,0.0,32.8890905449382,0.0,0.0,32.2705849746727,20.6832897508395,22.0000000000003,21.3416448754199,-452.884223705852,1072712.72254614,0.0,0.51320826990604,25745052.8294493,0.0,12.316998477745,1812278.181888,27233872.7845861,0.0,27233872.7845861,0.0,133780.3776,160536.45312 
 12/05  20:00:00,14.0875,3.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,77.2518533460077,0.0,0.0,0.0,26.1721429946026,0.0,0.0,25.3573179147622,0.0,0.0,25.722392436643,19.4200629308792,16.0537484720307,17.7369057014549,1464.02501387774,281305.900751998,0.0,0.503504498359731,6751625.24072223,0.0,12.0841079606335,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 12/05  21:00:00,13.9,4.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,67.4771836148368,0.0,0.0,0.0,22.8594744505256,0.0,0.0,22.0627517835464,0.0,0.0,22.5549573807649,18.6710218664722,16.8089588674451,17.7399903669586,766.407746348227,448697.145843207,0.0,0.505137310344271,2692492.25041393,0.0,3.03082386206562,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/05  22:00:00,13.525,6.7625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,71.9083705119445,0.0,0.0,0.0,24.3783509010507,0.0,0.0,23.6741367828125,0.0,0.0,23.8558828280814,18.4659450799096,16.5977696268635,17.5318573533865,743.307350209088,438412.709554725,0.0,0.50535568736692,2630470.59714063,0.0,3.03213412420152,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/05  23:00:00,13.3,7.3875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,73.4522118448553,0.0,0.0,0.0,24.9149619249837,0.0,0.0,24.2216514580639,0.0,0.0,24.3155984618078,18.2897879765659,16.8917162278898,17.5907521022278,533.347563493447,506150.207539074,0.0,0.506327989412831,1518464.89248905,0.0,1.51898396823849,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/05  24:00:00,13.3,6.2625,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,72.9279760327411,0.0,0.0,0.0,24.7400254028743,0.0,0.0,24.0060749750632,0.0,0.0,24.1818756548036,18.1905363431144,16.8397565948202,17.5151464689673,502.218500699729,473715.870422459,0.0,0.506185487858351,1421141.23643303,0.0,1.51855646357505,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/06  01:00:00,13.3,7.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,75.9198999418039,0.0,0.0,0.0,25.806563454619,0.0,0.0,24.9737723984661,0.0,0.0,25.1395640887189,18.2267422236823,17.6303545827657,17.928548403224,205.324717098815,630778.537171846,0.0,0.507631731716818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/06  02:00:00,13.3,7.575,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.9530132573333,0.0,0.0,0.0,26.8567231374635,0.0,0.0,25.9564825068032,0.0,0.0,26.1398076130666,18.2941904776858,17.791366957882,18.0427787177839,157.313611226065,665897.538771603,0.0,0.507825187466422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/06  03:00:00,12.9875,6.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.8541106399373,0.0,0.0,0.0,27.113751207848,0.0,0.0,26.4787598688139,0.0,0.0,26.2615995632754,18.2644237323284,17.7397083328765,18.0020660326024,163.632943326547,651671.893391211,0.0,0.508307848820795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/06  04:00:00,12.8,7.325,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,79.8378385104682,0.0,0.0,0.0,27.0456156989886,0.0,0.0,26.6297341163905,0.0,0.0,26.1624886950891,18.2116362859263,17.6730611466667,17.9423487162965,169.887858317688,700641.130205578,0.0,0.508513088754102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/06  05:00:00,12.8,8.0125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,81.094250599573,0.0,0.0,0.0,27.5094798757272,0.0,0.0,26.9280998149229,0.0,0.0,26.6566709089229,18.1638204102088,17.6304694799458,17.8971449450773,168.464895205951,708270.315374673,0.0,0.508433700797484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/06  06:00:00,12.8,7.2625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,105.197888596922,0.0,0.0,0.0,35.8899948188844,0.0,0.0,34.8811570489076,0.0,0.0,34.4267367291302,19.0326541258034,21.9611870157944,20.4969205707989,-1186.24891676019,1297056.97802092,0.0,0.516093381608512,0.0,0.0,0.0,0.0,6376444.10893074,0.0,6376444.10893074,0.0,26756.07552,107024.30208 
 12/06  07:00:00,12.8,7.6375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.421316624515,0.0,0.0,0.0,40.0106435514318,0.0,0.0,39.0838318789181,0.0,0.0,38.326841194165,19.635323509638,21.999999957149,20.8176617333935,-1019.52370840278,1296006.61480538,0.0,0.516081106998835,7776030.62627172,0.0,3.09648664199301,453069.545472,12416565.8525186,0.0,12416565.8525186,0.0,26756.07552,107024.30208 
 12/06  08:00:00,12.8,7.2625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,4.28879839516316,61.2521375175227,140261.314334082,5.54340827776471,1.78970472238804,20.7206311823734,5.56239005010798,1.13604402785436,21.257466922165,5.6292083122929,1.36304964492076,19.2740394129843,19.8566672669571,21.9999999999454,20.9283336334513,-892.677335128672,1296099.16475119,0.0,0.516081073687685,15553171.6775572,0.0,6.19297288425222,906139.090944001,19469364.0425699,0.0,19469364.0425699,0.0,80268.2265600001,107024.30208 
 12/06  09:00:00,12.8,5.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,179.261938801206,0.0,713831.495122556,32.8807502193733,70.2290392520976,0.0,33.0821752832278,65.4227008100065,0.0,21.8539400073312,43.6101987391021,0.0,20.2579303749236,21.9999999999998,21.1289651874617,-686.122396624959,1287601.42201216,0.0,0.516084448537755,73393261.4418274,0.0,29.416813566652,4304160.681984,75125379.1344296,0.0,75125379.1344296,0.0,240804.67968,240804.67968 
 12/06  10:00:00,13.1125,2.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,245.330363463826,0.0,864075.996586774,25.3726464426065,101.842314533795,0.0,24.7603140135245,89.8382490543624,0.0,9.08358168126955,53.6497998756694,0.0,20.4688415105278,22.0000000000004,21.2344207552641,-568.922997831222,1250358.44479731,0.0,0.515518908906975,71270372.0387677,0.0,29.3845778076976,4304160.681984,72176797.8140772,0.0,72176797.8140772,0.0,240804.67968,240804.67968 
 12/06  11:00:00,13.3,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,157.843147500721,0.0,638682.860345564,12.5220852010755,70.3494203607198,0.0,10.2728768681967,50.8592141198601,0.0,1.32811154232021,36.6345130201408,0.0,20.5189807486122,22.0000000000003,21.2594903743062,-542.763975321458,1227795.18089588,0.0,0.515179951160276,69984229.7864588,0.0,29.3652572161357,4304160.681984,70549615.5479378,0.0,70549615.5479378,0.0,240804.67968,240804.67968 
 12/06  12:00:00,13.3,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,428.091504112538,0.0,1332931.70094658,53.9422339378289,211.298175776709,0.0,41.7239602658508,159.973711759955,0.0,0.694018859807938,56.8196165758741,0.0,20.8567972565124,22.0000000000001,21.4283986282562,-391.462498321863,1216729.32505992,0.0,0.515183681804369,69353552.751736,0.0,29.365469862849,4304160.681984,69964282.3363286,0.0,69964282.3363286,0.0,240804.67968,240804.67968 
 12/06  13:00:00,13.675,3.7875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,387.093441303934,0.0,1232693.25015795,53.3203166273944,195.595834457922,0.0,41.5112080427103,148.42540729667,0.0,0.0,43.0721995493422,0.0,20.9361542603921,22.0000000000003,21.4680771301962,-347.863910370372,1162110.37327869,0.0,0.514510255991055,34863301.4970965,0.0,15.4353076797317,2265347.72736,36121419.7721411,0.0,36121419.7721411,0.0,240804.67968,214048.60416 
 12/06  14:00:00,13.9,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,360.650957465354,0.0,1147565.2808966,31.0507301498104,174.410126505633,0.0,26.3032832286692,141.215126374777,0.0,0.0,45.025704584944,0.0,21.0950810230648,22.0000000000001,21.5475405115325,-280.100429908853,1139096.88950498,0.0,0.514103360414834,64928434.6054449,0.0,29.3038915436455,4304160.681984,64503947.4497486,0.0,64503947.4497486,0.0,240804.67968,240804.67968 
 12/06  15:00:00,14.2125,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,150.5592123345,0.0,613203.37572626,9.85716899046085,67.627721726148,0.0,9.55021166349491,56.1875953341554,0.0,0.0,26.7438952741968,0.0,21.0460941664958,22.0000000000002,21.523047083248,-291.598581852547,1082918.92062965,0.0,0.513548643151079,61726367.7137759,0.0,29.2722726596115,4304160.681984,61969603.9162204,0.0,61969603.9162204,0.0,240804.67968,240804.67968 
 12/06  16:00:00,14.0875,3.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,8.85180842193768,13.7068978401857,235455.709842537,0.0,3.9086006574158,4.09451107637167,0.0,0.951832885699464,6.77744168833659,0.0,4.49699516214205,3.34056535879711,20.9679675125726,22.0000000000002,21.4839837562864,-325.181499652334,1125202.65915903,0.0,0.513763288167162,64136279.232684,0.0,29.2845074255283,4304160.681984,63120365.7893113,0.0,63120365.7893113,0.0,240804.67968,240804.67968 
 12/06  17:00:00,13.9,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,83.916142754087,45552.3762365316,0.0,0.0,28.2923151703177,0.0,0.0,28.9460618720801,0.0,0.0,26.6777657116892,20.9096052111195,22.0000000000001,21.4548026055598,-351.170546532365,1142852.24373566,0.0,0.514102262871303,65142455.2655167,0.0,29.3038289836643,4304160.681984,64800366.0367753,0.0,64800366.0367753,0.0,240804.67968,240804.67968 
 12/06  18:00:00,13.9,2.475,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,103.182561080333,0.0,0.0,0.0,35.1017642373025,0.0,0.0,34.2656309150952,0.0,0.0,33.8151659279352,20.8270173887939,22.0000000000002,21.4135086943971,-386.729893966444,1141309.49356751,0.0,0.514102972401622,47934925.7032278,0.0,21.5923248408681,3171486.818304,48499731.802296,0.0,48499731.802296,0.0,187292.52864,214048.60416 
 12/06  19:00:00,13.525,2.725,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,115.459301739761,0.0,0.0,0.0,39.324836759485,0.0,0.0,38.154733433382,0.0,0.0,37.9797315468934,20.7105982125367,22.0000000000002,21.3552991062685,-439.986563260921,1193999.24821104,0.0,0.514776249549841,28655947.3822597,0.0,12.3546299891962,1812278.181888,30312320.8301844,0.0,30312320.8301844,0.0,133780.3776,160536.45312 
 12/06  20:00:00,13.3,2.1,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,89.6048371787394,0.0,0.0,0.0,30.3902961930267,0.0,0.0,29.107177922375,0.0,0.0,30.1073630633377,19.2681637426414,15.5074723098216,17.3878180262315,1676.6459791409,319116.67064339,0.0,0.503938320634346,7659553.3018726,0.0,12.0945196952243,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 12/06  21:00:00,12.9875,1.875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,78.8551250030953,0.0,0.0,0.0,26.8086940829371,0.0,0.0,25.616568383312,0.0,0.0,26.4298625368462,18.481251727796,16.3730123343501,17.4271320310731,898.327731462041,465177.67046931,0.0,0.506005585455681,2790996.16819395,0.0,3.03603351273409,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/06  22:00:00,12.425,1.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.0482557143223,0.0,0.0,0.0,29.0133150130542,0.0,0.0,29.0344766200185,0.0,0.0,28.0004640812496,18.2017641791798,16.0546822799836,17.1282232295817,897.401786688717,511504.991390547,0.0,0.506353840239078,3069029.03801853,0.0,3.03812304143447,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/06  23:00:00,12.2,1.5,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,83.7384956957013,0.0,0.0,0.0,28.2788931559195,0.0,0.0,28.1440852268798,0.0,0.0,27.315517312902,18.0130884960584,16.4193937045354,17.2162411002969,637.020916629328,596666.261372834,0.0,0.507458482235442,1790017.9040625,0.0,1.52237544670633,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/06  24:00:00,12.2,2.1875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,78.8535726509928,0.0,0.0,0.0,26.6975834191167,0.0,0.0,26.179781411076,0.0,0.0,25.9762078208001,17.929159916469,16.3773210577728,17.1532404871209,603.726928488152,589836.51994435,0.0,0.50731778665328,1769508.88316069,0.0,1.52195335995984,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/07  01:00:00,12.2,3.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,87.5772859290431,0.0,0.0,0.0,29.5918740992589,0.0,0.0,29.6141067169923,0.0,0.0,28.3713051127919,18.0000868235134,17.3144518118042,17.6572693176588,245.670392775866,718804.424138749,0.0,0.509050339778385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/07  02:00:00,12.8875,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,80.3769021086134,0.0,0.0,0.0,27.1683668469814,0.0,0.0,27.1907326183168,0.0,0.0,26.0178026433152,18.1275845930695,17.5962536208665,17.861919106968,173.029465524055,548017.343970616,0.0,0.508270138186252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/07  03:00:00,14.7375,4.125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,62.447384325795,0.0,0.0,0.0,21.106010843712,0.0,0.0,21.1291133080896,0.0,0.0,20.2122601739934,18.2030929184875,17.844723501842,18.0239082101647,117.660694123327,236033.879307454,0.0,0.505468040413377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/07  04:00:00,15.6,7.2625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.025556441253,0.0,0.0,0.0,19.280170371039,0.0,0.0,19.303783042922,0.0,0.0,18.441603027292,18.2841865298284,18.0288001068781,18.1564933183532,80.2897271162354,183007.367207501,0.0,0.50426006585056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/07  05:00:00,15.225,6.95,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,57.3567231137236,0.0,0.0,0.0,19.4090554805259,0.0,0.0,19.3199605982956,0.0,0.0,18.6277070349021,18.3192948225123,18.0231506288513,18.1712227256818,89.0065593994469,303006.158791102,0.0,0.504881685012622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/07  06:00:00,14.625,7.45,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,88.6206475988098,0.0,0.0,0.0,30.113211475684,0.0,0.0,30.1368457430138,0.0,0.0,28.370590380112,19.1490651881743,21.9677198653774,20.5583925267758,-1089.75817411736,1036490.9681682,0.0,0.512850390796576,0.0,0.0,0.0,0.0,5723290.08802245,0.0,5723290.08802245,0.0,26756.07552,107024.30208 
 12/07  07:00:00,14.775,7.575,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,97.3885858092227,0.0,0.0,0.0,33.0974754442436,0.0,0.0,33.0268735622823,0.0,0.0,31.2642368026968,19.7309750037155,21.9999999843677,20.8654874940416,-961.995406516892,1022179.90077456,0.0,0.512539079822628,6133060.27531617,0.0,3.07523447893577,453069.545472,10250750.9226108,0.0,10250750.9226108,0.0,26756.07552,107024.30208 
 12/07  08:00:00,14.625,6.575,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,87.7068201185813,45598.1280493714,0.0,0.0,29.5132781258105,0.0,0.0,30.8756483627261,0.0,0.0,27.3178936300447,19.9247148772578,21.9999999999901,20.9623574386239,-849.552087534497,1040444.96499648,0.0,0.51280741995838,12485315.1642359,0.0,6.15368903950056,906139.090944001,15956515.5758683,0.0,15956515.5758683,0.0,80268.2265600001,107024.30208 
 12/07  09:00:00,14.775,3.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.259507218893965,25.5698959446616,193262.392811554,0.0,0.62984528044927,7.81082521559222,0.0,0.0,12.1019030527799,0.0,0.578311574340869,6.60581731218563,20.1922166721574,22.0000000000002,21.0961083360788,-710.724266941926,1016559.26347992,0.0,0.51254132594504,57943794.6972447,0.0,29.2148555788673,4304160.681984,58970957.16874,0.0,58970957.16874,0.0,240804.67968,240804.67968 
 12/07  10:00:00,15.375,4.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,37.1361889424954,0.0,360094.983861757,0.0,16.493948628887,0.0,0.0,7.65396946926567,0.0,0.0,12.9882708443427,0.0,20.3571910211009,22.0000000000004,21.1785955105506,-620.73697557776,944293.562232842,0.0,0.511470858760667,53824470.2455832,0.0,29.153838949358,4304160.681984,53714952.1611413,0.0,53714952.1611413,0.0,240804.67968,240804.67968 
 12/07  11:00:00,13.85,9.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,140.828300884466,0.0,681311.252234448,19.4332324744565,67.6799549718066,0.0,15.7227190720142,47.1836312538118,0.0,1.7167897305591,25.9647146588473,0.0,20.5144948735085,22.0000000000003,21.2572474367544,-545.891758449856,1173016.48880368,0.0,0.514188314546389,66861438.1406657,0.0,29.3087339291442,4304160.681984,66064669.1380299,0.0,66064669.1380299,0.0,240804.67968,240804.67968 
 12/07  12:00:00,12.425,6.4875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,429.097504099564,0.0,1494663.89300344,84.3199699158895,225.418646062847,0.0,65.3258095493587,168.607191922584,0.0,1.27377961241468,35.0716661141329,0.0,20.8212347903435,22.0000000000008,21.4106173951721,-408.205471602583,1370929.53895637,0.0,0.516752635008885,78142623.0520767,0.0,29.4549001955064,4304160.681984,77393879.865133,0.0,77393879.865133,0.0,240804.67968,240804.67968 
 12/07  13:00:00,13.575,5.225,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,643.266514574284,0.0,1989363.20736217,95.2158087268174,332.121500477083,0.0,74.9559833566385,255.429093625045,0.0,0.0,55.7159204721561,0.0,21.0281719874997,22.0000000000002,21.51408599375,-317.685006116685,1177833.45619961,0.0,0.514692092571088,35334993.9572774,0.0,15.4407627771327,2265347.72736,36517158.1123571,0.0,36517158.1123571,0.0,240804.67968,214048.60416 
 12/07  14:00:00,14.775,8.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1058.0597429276,0.0,2916524.06231393,274.869580082487,556.902496822057,0.0,233.152978156369,470.218938136342,0.0,0.0,30.9383079692026,0.0,21.5538922607956,22.0000000000002,21.7769461303979,-101.787664504314,1061567.34397448,0.0,0.512525140745396,60508169.0371323,0.0,29.2139330224876,4304160.681984,56788610.3896657,0.0,56788610.3896657,0.0,240804.67968,240804.67968 
 12/07  15:00:00,13.625,9.3625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,255.649574115917,0.0,927242.385340111,56.0530496661562,127.10223905905,0.0,54.0283140938102,115.566242600968,0.0,0.0,12.9810924558998,0.0,21.0577795814384,22.0000000000006,21.5288897907195,-286.23140315543,1169329.12439934,0.0,0.514603155253518,66651737.0275634,0.0,29.3323798494505,4304160.681984,66991977.546803,0.0,66991977.546803,0.0,240804.67968,240804.67968 
 12/07  16:00:00,12.425,9.1125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1.27548242767328,25.0239852697194,256863.497655113,0.0,1.02483542481412,7.30604300616149,0.0,0.0,11.9825168557958,0.0,0.865081534124071,6.34985993902697,20.8176587772381,22.0000000000005,21.4088293886193,-394.316712188229,1412453.13029444,0.0,0.516738397144414,80508129.1063838,0.0,29.4540886372316,4304160.681984,77459239.5276816,0.0,77459239.5276816,0.0,240804.67968,240804.67968 
 12/07  17:00:00,11.5125,6.7375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,108.170153486215,72306.5592225632,0.0,0.0,36.2477166687625,0.0,0.0,37.446124142919,0.0,0.0,34.4763126745338,20.7362239704924,22.0000000000005,21.3681119852465,-434.044842256248,1460729.11653282,0.0,0.518425969924086,83261454.0934601,0.0,29.5502802856729,4304160.681984,85340658.0327735,0.0,85340658.0327735,0.0,240804.67968,240804.67968 
 12/07  18:00:00,10.6,5.825,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,148.867935569184,0.0,0.0,0.0,50.4444132930875,0.0,0.0,49.9957133332131,0.0,0.0,48.4278089428834,20.6355780630161,22.0000000000006,21.3177890315083,-481.886117108591,1642646.74456238,0.0,0.520075739485611,68990845.2434628,0.0,21.8431810583957,3171486.818304,69602392.3983151,0.0,69602392.3983151,0.0,187292.52864,214048.60416 
 12/07  19:00:00,10.4875,4.575,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,151.662134979221,0.0,0.0,0.0,51.4236830558424,0.0,0.0,50.8377945072767,0.0,0.0,49.4006574161022,20.5363517716869,22.0000000000005,21.2681758858437,-529.622721305472,1632632.20951067,0.0,0.520291823139561,39183157.3522246,0.0,12.4870037553495,1812278.181888,41798495.9978578,0.0,41798495.9978578,0.0,133780.3776,160536.45312 
 12/07  20:00:00,10.225,1.35,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,146.616647697894,0.0,0.0,0.0,49.4798762585118,0.0,0.0,49.5005200728279,0.0,0.0,47.6362513665546,18.9742565132115,15.0224673813356,16.9983619472736,1784.84370798221,684266.073620161,0.0,0.50853354897264,16422550.1030687,0.0,12.2048051753434,1812278.181888,8846039.46629313,0.0,8846039.46629313,0.0,133780.3776,160536.45312 
 12/07  21:00:00,10.,1.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,130.522153520741,0.0,0.0,0.0,44.0304474538538,0.0,0.0,44.0482277058871,0.0,0.0,42.4434783609997,17.9280746684114,15.0913126615602,16.5096936649858,1312.86012620272,753647.158181408,0.0,0.50897924981798,4521847.30773223,0.0,3.05387549890788,453069.545472,26326.9770871686,0.0,26326.9770871686,0.0,80268.2265600001,133780.3776 
 12/07  22:00:00,10.375,1.1625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,125.410575270096,0.0,0.0,0.0,42.3179837277126,0.0,0.0,42.3360139835649,0.0,0.0,40.7565775588184,17.5395611852442,15.000000026973,16.2697806061086,1146.57985238755,664669.956678004,0.0,0.508153044758733,3988015.31587751,0.0,3.0489182685524,453069.545472,159542.856325643,0.0,159542.856325643,0.0,80268.2265600001,133780.3776 
 12/07  23:00:00,9.5375,5.8125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,130.830280735718,0.0,0.0,0.0,44.1858452705131,0.0,0.0,44.110536816615,0.0,0.0,42.5338986485902,17.3808684118656,15.3254061826313,16.3531372972485,882.54734518648,886653.943970673,0.0,0.510265782813178,2660008.13285646,0.0,1.53079734843953,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/07  24:00:00,9.9625,5.7375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.36855136436,0.0,0.0,0.0,34.9984490835231,0.0,0.0,34.2758835630681,0.0,0.0,34.0942187177687,17.2373400404738,15.3305972015223,16.2839686209981,811.602336582961,776238.28751806,0.0,0.509476752403062,2328707.12623494,0.0,1.52843025720919,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/08  01:00:00,10.9125,5.5375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,96.3762239452253,0.0,0.0,0.0,32.7193389280003,0.0,0.0,31.8529455423137,0.0,0.0,31.8039394749112,17.4404397925896,16.6823414059469,17.0613905992682,293.995830293143,861872.512188834,0.0,0.51020163095888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  02:00:00,10.4125,2.5125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.620084704611,0.0,0.0,0.0,36.2158642979579,0.0,0.0,35.2756193518341,0.0,0.0,35.1286010548193,17.5951313050116,16.9061312469534,17.2506312759825,239.815154330221,846719.359310496,0.0,0.511476707372418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  03:00:00,10.375,3.25,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.102617154937,0.0,0.0,0.0,47.7208375792297,0.0,0.0,47.7411023406868,0.0,0.0,45.6406772350201,17.5348613590833,16.8400465320495,17.1874539455664,241.040559411031,928085.080600962,0.0,0.511397585904846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  04:00:00,10.6,1.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.733543662235,0.0,0.0,0.0,44.2610429317723,0.0,0.0,44.0132627196732,0.0,0.0,42.459238010789,17.5067725014489,16.8354179790413,17.1710952402451,232.98723592261,884199.147386579,0.0,0.510987652231288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  05:00:00,10.6,4.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.289855223036,0.0,0.0,0.0,48.4638190887092,0.0,0.0,48.4853247182294,0.0,0.0,46.3407114160976,17.4629801397288,16.7983991570107,17.1306896483698,228.55911648106,953488.909592033,0.0,0.510896375010673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  06:00:00,10.6,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.510448128404,0.0,0.0,0.0,44.8531385612061,0.0,0.0,44.6648422654841,0.0,0.0,42.9924673017139,17.42616323699,16.7625784928316,17.0943708649108,230.025657603251,893577.524987877,0.0,0.510852681089419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  07:00:00,9.85,1.95,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,134.978336005664,0.0,0.0,0.0,45.9525818071571,0.0,0.0,44.9781626673421,0.0,0.0,44.0475915311645,18.5689719161109,21.9260806159427,20.2475262660268,-1438.803415315,1720814.09668555,0.0,0.521399145224975,10324742.568436,0.0,3.12839487134985,453069.545472,17853642.2773964,0.0,17853642.2773964,0.0,26756.07552,107024.30208 
 12/08  08:00:00,9.0875,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,137.844626522573,159205.534081491,4.93403321441799,0.0,46.404937746706,4.95165914587959,0.0,47.997502259267,5.28541634980586,0.0,43.4421865165998,19.3062679709881,21.9999915859657,20.6531297784769,-1223.4403312993,1877703.8256936,0.0,0.522864127940051,11266188.8538917,0.0,3.1371847676403,453069.545472,17110491.168164,0.0,17110491.168164,0.0,26756.07552,107024.30208 
 12/08  09:00:00,8.9,2.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,109.939760864321,7.21544231866331,738398.275598038,35.5816591693962,47.0271693669864,1.58469860303568,35.8187935124862,42.9809917175753,2.61464442365608,22.2472816581628,20.3686603978436,3.45315991005592,19.7394142203563,21.9999999592877,20.869707089822,-976.312069451796,1858108.69246074,0.0,0.523229248205092,55743195.052624,0.0,15.6968774461528,2265347.72736,60795538.6102243,0.0,60795538.6102243,0.0,133780.3776,133780.3776 
 12/08  10:00:00,9.9625,2.475,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,529.775913393206,0.0,1681755.92115003,96.4215810882362,229.314493618752,0.0,93.0863221823224,212.273267334259,0.0,32.1689532407867,88.1881524401952,0.0,20.2559187432598,21.9999999993512,21.1279593713055,-700.299861758607,1742695.7915976,0.0,0.521252049290853,52280753.526561,0.0,15.6375614787256,2265347.72736,54910572.8610114,0.0,54910572.8610114,0.0,133780.3776,133780.3776 
 12/08  11:00:00,11.6,5.0625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,556.715818037089,0.0,1714469.87189307,79.1621853372547,259.216557673358,0.0,66.8073785794452,210.179900189789,0.0,11.5488974046907,87.3193601739421,0.0,20.4810634465509,21.9999999999929,21.2405317232719,-575.470531057263,1503301.42207441,0.0,0.518253236948548,45098916.0591773,0.0,15.5475971084564,2265347.72736,46951113.8256245,0.0,46951113.8256245,0.0,133780.3776,133780.3776 
 12/08  12:00:00,11.2,6.2625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,443.763419451968,0.0,1459473.28501264,34.6651442056964,218.656120266641,0.0,26.7119030269697,162.626254180236,0.0,0.284762958348954,62.4810450050905,0.0,20.5521445211002,22.,21.2760722605501,-533.741786920573,1546034.64198669,0.0,0.518988392702677,46381017.7603837,0.0,15.5696517810803,2265347.72736,48656850.7655213,0.0,48656850.7655213,0.0,133780.3776,133780.3776 
 12/08  13:00:00,10.225,4.075,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,851.433258394689,0.0,2520171.94044238,140.710529163193,450.753994099184,0.0,109.791394587511,346.981535997752,0.0,0.0,53.6977282977535,0.0,21.0463507004402,22.0000000000003,21.5231753502203,-315.696630515286,1693444.45584375,0.0,0.520772079988464,50803303.0054202,0.0,15.6231623996539,2265347.72736,52363410.0754783,0.0,52363410.0754783,0.0,133780.3776,133780.3776 
 12/08  14:00:00,11.0625,5.0375,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,746.684148894338,0.0,2236869.85565831,136.163644103223,386.680186860996,0.0,115.943041072796,320.875082850131,0.0,0.0,39.1288791832121,0.0,21.2062434385167,22.0000000000005,21.6031217192586,-238.345307745036,1594778.5034133,0.0,0.519229368679863,47843097.9330501,0.0,15.5768810603959,2265347.72736,48209049.2421038,0.0,48209049.2421038,0.0,133780.3776,133780.3776 
 12/08  15:00:00,11.7,7.45,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,305.844887097635,0.0,1135481.62839879,63.0860675226142,152.871925125327,0.0,61.1838738118415,138.873069385271,0.0,0.0,14.0998925870369,0.0,20.9556844126549,22.0000000000001,21.4778422063275,-330.251410727212,1484836.51888989,0.0,0.518071592662541,8909000.2636049,0.0,3.10842955597524,453069.545472,11208034.6828124,0.0,11208034.6828124,0.0,40134.11328,93646.2643200001 
 12/08  16:00:00,11.325,5.95,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,52.9887244723731,247567.349445882,0.0,0.0,16.1183631693499,0.0,0.0,19.5177232672693,0.0,0.0,17.3526380357538,20.6721825429103,22.0000000000002,21.3360912714553,-456.905762615616,1545120.45239933,0.0,0.518753442848357,9270698.77241936,0.0,3.11252065709014,453069.545472,12060712.6754267,0.0,12060712.6754267,0.0,40134.11328,93646.2643200001 
 12/08  17:00:00,10.4125,5.2875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,141.139009585874,58036.0869946009,0.0,0.0,47.6030894398419,0.0,0.0,47.4267226814315,0.0,0.0,46.1091974646005,20.5490051221213,22.0000000000001,21.2745025610607,-518.939766116603,1691498.6658485,0.0,0.520419429261147,10148946.001439,0.0,3.12251657556688,453069.545472,13233286.4848368,0.0,13233286.4848368,0.0,40134.11328,93646.2643200001 
 12/08  18:00:00,10.,4.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,159.130542001813,0.0,0.0,0.0,54.0734724472569,0.0,0.0,52.6356385104547,0.0,0.0,52.4214310441016,19.9929512401588,19.4034409168774,19.6981960785181,157.547327399993,1296419.74253365,0.0,0.516778107022619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  19:00:00,10.375,3.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.674374766878,0.0,0.0,0.0,47.1338998333222,0.0,0.0,45.7304589611883,0.0,0.0,45.8100159723675,19.3079116104097,18.3943961985167,18.8511539044632,290.525922920316,1038265.12534314,0.0,0.514180554455067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  20:00:00,10.225,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.417499303525,0.0,0.0,0.0,46.3876614149688,0.0,0.0,44.9431876305115,0.0,0.0,45.0866502580447,18.9280672366815,18.0536763731202,18.4908718049009,283.7691796775,1037454.71542686,0.0,0.513842452347415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  21:00:00,10.,5.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.381546963019,0.0,0.0,0.0,46.0332361248197,0.0,0.0,44.6168859841457,0.0,0.0,44.7314248540539,18.6130766235541,17.7587046221667,18.1858906228604,285.794059330974,1142870.04032713,0.0,0.513690113891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  22:00:00,9.625,5.7625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.020370506598,0.0,0.0,0.0,46.5865283220418,0.0,0.0,45.1701174272796,0.0,0.0,45.2637247572765,18.3528257046782,17.501520667613,17.9271731861456,290.198334978207,1151512.22110053,0.0,0.513920249741314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  23:00:00,9.4,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.388631247209,0.0,0.0,0.0,46.3777481847321,0.0,0.0,44.9317188288786,0.0,0.0,45.0791642335979,18.125547824312,17.2808060835793,17.7031769539457,294.330764999258,1165631.71184733,0.0,0.513934686117155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/08  24:00:00,9.0875,5.825,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.666022717854,0.0,0.0,0.0,47.8881556014609,0.0,0.0,46.2472308797882,0.0,0.0,46.5306362366046,17.9292962687428,17.0824057434736,17.5058510061082,298.272797542058,1150534.91510426,0.0,0.514164127174944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  01:00:00,8.525,4.2625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.053632686971,0.0,0.0,0.0,50.0813270798807,0.0,0.0,48.2045320248065,0.0,0.0,48.7677735822839,17.7367179712711,16.8626848423559,17.2997014068135,312.756352512623,1225494.19003258,0.0,0.51479329818516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  02:00:00,8.3,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.459504734188,0.0,0.0,0.0,50.2238190713282,0.0,0.0,48.3042152218541,0.0,0.0,48.9314704410058,17.5614100487218,16.6867443102796,17.1240771795007,318.260395293785,1280917.22608808,0.0,0.514875906516098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  03:00:00,7.6125,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,154.784814641488,0.0,0.0,0.0,52.7187621074628,0.0,0.0,50.7099824847173,0.0,0.0,51.3560700493076,17.3870398683054,16.4781058047542,16.9325728365298,333.867050149642,1347339.17960878,0.0,0.515768030177898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  04:00:00,7.575,2.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.202793199595,0.0,0.0,0.0,51.8372564953885,0.0,0.0,49.8364995898149,0.0,0.0,50.529037114392,17.2131017703936,16.3180025663382,16.7655521683659,336.47141971542,1313704.89088938,0.0,0.515557196507908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
