Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/09  05:00:00,7.425,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.947338198398,0.0,0.0,0.0,52.1811864657924,0.0,0.0,49.9255076881326,0.0,0.0,50.840644044473,17.070207312151,16.1865754954326,16.6283914037918,333.44940522418,1341385.86586932,0.0,0.51559043210244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  06:00:00,5.825,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,171.453494562983,0.0,0.0,0.0,58.366377809103,0.0,0.0,56.2420691623794,0.0,0.0,56.8450475915008,16.8760706094781,15.8810224091813,16.3785465093297,380.05582217749,1553515.2359887,0.0,0.517997150738783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  07:00:00,5.375,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,170.394380580526,0.0,0.0,0.0,57.9464593194217,0.0,0.0,55.9533761743605,0.0,0.0,56.4945450867437,16.6722545346285,15.6532922149561,16.1627733747923,401.682004556633,1542015.50617079,0.0,0.518439533071434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  08:00:00,6.2875,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,364.186984670806,40.2107529198156,1166784.14432893,75.3890864444534,121.963860663152,13.6780248087312,75.6622883821081,122.486354975047,13.2176012913786,82.2212545842136,119.736769032607,13.3151268197058,16.9379122961222,15.9348934016839,16.4364028489031,415.089761781241,1380472.07022513,0.0,0.517313077516584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  09:00:00,8.075,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1427.22532833968,0.0,3891320.4457621,320.051878634109,545.34625923888,0.0,322.024858053599,545.865840791247,0.0,210.799458925537,336.013228309551,0.0,18.1442107412229,17.242828935732,17.6935198384774,434.364352282014,1252547.66503461,0.0,0.516450073197947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  10:00:00,9.5875,2.1875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1849.37434807597,0.0,4927397.13319439,455.136102205304,802.612437676655,0.0,438.022007789585,767.622085234594,0.0,149.951301995583,279.139825164719,0.0,19.0884080802178,18.3804940003029,18.7344510402603,383.383549018633,1172268.28293024,0.0,0.515584963804034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  11:00:00,10.375,3.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2263.42493813332,0.0,5979205.45995302,666.753217150862,1129.2087839897,0.0,557.422661176273,945.026733687113,0.0,88.6986069433066,189.189420456516,0.0,20.0706361171114,19.4346020744116,19.7526190957615,397.014546266597,1310607.636971,0.0,0.516018329872949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  12:00:00,11.2875,5.225,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2155.62961106374,0.0,5818479.52850794,715.524528948151,1198.01678014699,0.0,554.061573058854,931.87847561767,0.0,10.4518795385671,25.734355299076,0.0,20.6634795859733,20.0667380482712,20.3651088171223,361.707963345288,1436302.64504112,0.0,0.515372870833979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  13:00:00,12.0125,4.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2136.13646843084,0.0,5745077.56961697,718.834528086489,1196.42859923237,0.0,560.413477997538,936.885784262515,0.0,0.0,3.35631892037432,0.534233984414322,21.2426626021124,20.6026091445261,20.9226358733193,354.388479674374,1304131.2947334,0.0,0.515036916155577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  14:00:00,12.575,4.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1911.74004412117,0.0,5162149.22084811,639.265069686345,1036.44060984551,0.0,542.707987167625,880.934085829689,0.0,0.0,0.0,5.63465155402618,21.6564280595795,21.0072629712818,21.3318455154307,325.535891942,1192288.85968791,0.0,0.514761308343195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  15:00:00,13.1125,4.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,690.756027831017,0.0,2060420.44022995,215.482134990259,356.300357878647,0.0,208.682043207003,344.208374437071,0.0,0.0,0.0,9.75270448470149,20.9278284214684,20.2819675393755,20.6048979804219,211.794293783164,934269.930696709,0.0,0.512634111675256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  16:00:00,13.3,3.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,31.1961361898148,212233.23154249,0.0,0.0,8.37289792755825,0.0,0.145410824683682,7.53963980955558,0.0,0.0,15.4290092773846,19.9780428373319,19.2587817149364,19.6184122761342,190.325419167208,759875.845829659,0.0,0.5104330471001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  17:00:00,12.6125,2.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,97.1325566124571,55652.6448546723,0.0,0.0,32.8555841899686,0.0,0.0,31.4293308357631,0.0,0.0,32.8476415867254,19.5231568108707,18.7664690481311,19.1448129295009,211.27890150078,984323.052509756,0.0,0.510732173906985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  18:00:00,11.2,2.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.722581106635,0.0,0.0,0.0,45.3995629988157,0.0,0.0,43.1208458502734,0.0,0.0,44.2021722575464,19.1185095863605,18.282589003496,18.7005492949282,249.577598760173,1007782.53809573,0.0,0.512459178852004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  19:00:00,10.225,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,140.482754190507,0.0,0.0,0.0,47.9574477605713,0.0,0.0,45.5518423047255,0.0,0.0,46.9734641252098,18.741099838145,17.8644854972143,18.3027926676797,278.464861805532,1065212.34984744,0.0,0.513493155854999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  20:00:00,10.,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.194960561528,0.0,0.0,0.0,47.1905241771732,0.0,0.0,44.7889880906879,0.0,0.0,46.2154482936672,18.4138199997422,17.5631617446119,17.988490872177,280.116598967275,1011553.11827958,0.0,0.513384048501829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  21:00:00,9.3125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.163789803303,0.0,0.0,0.0,48.8653952450711,0.0,0.0,46.522729618974,0.0,0.0,47.7756649392576,18.1098009428593,17.2494639897976,17.6796324663284,291.926018658295,1060254.70979418,0.0,0.514081441050704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  22:00:00,8.525,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.832171685086,0.0,0.0,0.0,50.7685528371303,0.0,0.0,48.4704051730251,0.0,0.0,49.5932136749302,17.8062451454562,16.9181887625035,17.3622169539799,313.691202187798,1172731.67121537,0.0,0.514915624701769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  23:00:00,8.9875,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.361335446569,0.0,0.0,0.0,47.5408859007612,0.0,0.0,45.229377924023,0.0,0.0,46.5910716217848,17.567006680375,16.7499624967628,17.1584845885689,297.439635983729,1136375.86021006,0.0,0.51375442411461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/09  24:00:00,9.0875,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.164853594353,0.0,0.0,0.0,46.4941503064811,0.0,0.0,44.1911223133325,0.0,0.0,45.4795809745398,17.3874933322274,16.6162085977094,17.0018509649684,282.663273075962,1198301.63981095,0.0,0.513301720963516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/10  01:00:00,8.2125,0.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.314520651096,0.0,0.0,0.0,49.5906982744562,0.0,0.0,47.1373219874554,0.0,0.0,48.5865003891843,17.1876724635932,16.3763371180032,16.7820047907982,302.385446368767,1322069.05953732,0.0,0.514462706745668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/10  02:00:00,8.4875,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.757180526945,0.0,0.0,0.0,47.3370740949381,0.0,0.0,45.0203279362052,0.0,0.0,46.3997784958014,17.0148829722938,16.244470525622,16.6296767489579,296.177811889426,1252797.75428438,0.0,0.513729412690041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/10  03:00:00,7.525,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.724890826419,0.0,0.0,0.0,50.7296322594022,0.0,0.0,48.4544017069134,0.0,0.0,49.5408568601036,16.8635888692536,16.0409105907766,16.4522497300151,313.721697341718,1332268.76386096,0.0,0.515142233443724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/10  04:00:00,6.0125,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,165.233253316907,0.0,0.0,0.0,56.2747689331065,0.0,0.0,54.051714359136,0.0,0.0,54.9067700246645,16.6462719584346,15.7059590061477,16.1761154822911,366.491703529377,1440626.95628256,0.0,0.517356332201222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/10  05:00:00,5.9125,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,163.997212751962,0.0,0.0,0.0,55.8705717534552,0.0,0.0,53.6005099922474,0.0,0.0,54.5261310062594,16.4719119830714,15.5362933549186,16.004102668995,372.547596873159,1376008.46687094,0.0,0.517256209695346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/10  06:00:00,6.1,2.725,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,190.407712432112,0.0,0.0,0.0,64.9003508425945,0.0,0.0,62.999741405542,0.0,0.0,62.5076201839754,17.8460100194789,21.9207403553003,19.8833751873896,-1881.15763143926,2283969.12584507,0.0,0.528393314300168,0.0,0.0,0.0,0.0,10312086.1762361,0.0,10312086.1762361,0.0,26756.07552,107024.30208 
 12/10  07:00:00,6.475,3.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,203.525764209609,0.0,0.0,0.0,69.2997512575175,0.0,0.0,67.6699690464349,0.0,0.0,66.5560439056566,18.7722687031074,21.999998782199,20.3861337426532,-1567.2718358548,2327791.12790108,0.0,0.527743146017885,13966651.9065898,0.0,3.16645887610731,453069.545472,21370497.6156601,0.0,21370497.6156601,0.0,26756.07552,107024.30208 
 12/10  08:00:00,7.3875,3.475,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,438.272853029476,49.324465911724,1413126.12256916,96.2131978903,144.801922415286,16.7967878143736,96.569106121736,145.344496710165,16.3814450860018,107.657911163818,148.126433904025,16.1462330113487,19.4360309810337,21.999999992769,20.7180154869014,-1193.91440847941,2155922.15517493,0.0,0.526037795559927,25871031.4716001,0.0,6.31245354671913,906139.090944001,31689672.0050787,0.0,31689672.0050787,0.0,80268.2265600001,107024.30208 
 12/10  09:00:00,8.8,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1459.92476875799,0.0,4056085.52162771,339.721814645269,559.224845614225,0.0,341.81337980225,559.452772096364,0.0,223.21327976934,341.247151047401,0.0,20.6218528005038,21.9999999999072,21.3109264002055,-586.436696840163,1927626.42798633,0.0,0.523407821218703,109874689.644943,0.0,29.8342458094661,4304160.681984,111937165.518403,0.0,111937165.518403,0.0,240804.67968,240804.67968 
 12/10  10:00:00,10.15,4.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1971.76988778722,0.0,5304656.04465529,530.993802881301,863.394571650213,0.0,510.850887700325,827.538475918774,0.0,174.434968510294,280.836840218231,0.0,21.3677227012554,21.9999999999983,21.6838613506268,-217.986639095212,1732200.77629248,0.0,0.520910015192537,98735373.0279202,0.0,29.6918708659746,4304160.681984,98773797.602452,0.0,98773797.602452,0.0,240804.67968,240804.67968 
 12/10  11:00:00,10.9125,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2450.19113930678,0.0,6487729.880616,793.211933438462,1237.03560998824,0.0,662.976214346246,1033.96857835345,0.0,105.242659448866,179.186950965091,0.0,22.0743395731493,22.0000000000003,22.0371697865748,142.615980168175,1612513.21393755,0.0,0.519512840801361,91913218.632631,0.0,29.6122319256776,4304160.681984,90816283.0085165,0.0,90816283.0085165,0.0,240804.67968,240804.67968 
 12/10  12:00:00,11.7875,1.1625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2433.56773032279,0.0,6534010.34239347,878.02280049793,1365.26779709893,0.0,679.847313999819,1061.64538488585,0.0,12.7399132861018,11.1186380878736,4.46408974986542,22.4446055921708,22.0000000000005,22.2223027960856,303.560560623945,1503297.71046198,0.0,0.517909991790035,85687642.0232671,0.0,29.520869532032,4304160.681984,82587198.1195567,0.0,82587198.1195567,0.0,240804.67968,240804.67968 
 12/10  13:00:00,12.8875,0.9375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2402.28285380076,0.0,6409819.71855873,866.250032523768,1350.70596226846,0.0,675.024212689314,1057.73726399269,0.0,0.0,0.0,6.16037246038619,22.7803362038855,22.,22.3901681019428,411.788752394259,1315966.04765313,0.0,0.51592618330754,39478961.4248168,0.0,15.4777854992262,2265347.72736,38061311.0515855,0.0,38061311.0515855,0.0,240804.67968,214048.60416 
 12/10  14:00:00,13.675,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1987.96946573592,0.0,5318965.55131901,686.557302256319,1079.69675098039,0.0,582.793768340692,918.779778956865,0.0,0.0,0.0,10.5070642013349,22.9215085589283,21.9999999999999,22.4607542794641,422.170938243682,1184991.04239467,0.0,0.514514093694445,67544481.459356,0.0,29.3273033405834,4304160.681984,65811064.7252478,0.0,65811064.7252478,0.0,240804.67968,240804.67968 
 12/10  15:00:00,13.9,2.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,741.654862174496,0.0,2179737.64860397,240.138074184285,384.639590454921,0.0,232.644661357603,372.743823524668,0.0,0.0,0.0,15.7285518050938,22.2381262223222,21.9999999999999,22.119063111161,94.4864920384883,1183624.83586592,0.0,0.514099309063926,67466363.8358494,0.0,29.3036606166438,4304160.681984,65049025.8245319,0.0,65049025.8245319,0.0,240804.67968,240804.67968 
 12/10  16:00:00,13.525,2.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,49.5411830126495,198821.665561669,0.0,0.0,14.5924288665011,0.0,0.0,12.6553633343802,0.0,0.0,22.2933908117682,21.467505912732,22.0000000000003,21.7337529563662,-156.028627971942,1230844.85259752,0.0,0.514775010925655,70158034.1713419,0.0,29.3421756227623,4304160.681984,69185679.8568504,0.0,69185679.8568504,0.0,240804.67968,240804.67968 
 12/10  17:00:00,13.3,3.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,107.721562296459,52697.2170987094,0.0,0.0,36.4597926856381,0.0,0.0,34.9584700204178,0.0,0.0,36.3032995904035,21.1992509646479,22.0000000000003,21.5996254823241,-237.86852772305,1221243.91060961,0.0,0.515194441151644,69610723.2708723,0.0,29.3660831456437,4304160.681984,71438533.5819194,0.0,71438533.5819194,0.0,240804.67968,240804.67968 
 12/10  18:00:00,12.6125,3.975,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,138.827191973803,0.0,0.0,0.0,47.4493516537602,0.0,0.0,45.2911781844997,0.0,0.0,46.086662135543,20.9469281438982,22.0000000000004,21.4734640719493,-338.53003558481,1403301.17913942,0.0,0.516406200252065,58937897.7844346,0.0,21.6890604105867,3171486.818304,57898360.9903978,0.0,57898360.9903978,0.0,187292.52864,214048.60416 
 12/10  19:00:00,11.2,2.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,157.425031106593,0.0,0.0,0.0,53.7118297787794,0.0,0.0,51.5749831995708,0.0,0.0,52.1382181282429,20.711043252112,21.9999999999998,21.3555216260559,-445.994051805605,1573577.3297801,0.0,0.51898659177647,37765814.2980605,0.0,12.4556782026353,1812278.181888,39820328.9940022,0.0,39820328.9940022,0.0,133780.3776,160536.45312 
 12/10  20:00:00,10.6,3.0375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.627386661278,0.0,0.0,0.0,45.1481714075706,0.0,0.0,43.0947713265594,0.0,0.0,44.3844439271477,19.0701932123433,15.0286779347016,17.0494355735224,1817.39447821819,652671.800977586,0.0,0.507853225658452,15664507.9020777,0.0,12.1884774158028,1812278.181888,7742856.6538573,0.0,7742856.6538573,0.0,133780.3776,160536.45312 
 12/10  21:00:00,10.6,3.2875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,115.265377720943,0.0,0.0,0.0,39.2878868344233,0.0,0.0,37.2464352039599,0.0,0.0,38.7310556825596,18.013818319134,15.2887585209322,16.6512884200331,1249.24407788989,701765.567763928,0.0,0.508292305990761,4210666.39155495,0.0,3.04975383594457,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/10  22:00:00,10.6,2.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,110.20855361268,0.0,0.0,0.0,37.5944297151924,0.0,0.0,35.5066338413713,0.0,0.0,37.1074900561164,17.5564187556884,15.0343104399992,16.2953645978438,1135.05352259893,662590.134392681,0.0,0.507806614337623,3975525.97763714,0.0,3.04683968602574,453069.545472,94501.7736409922,0.0,94501.7736409922,0.0,80268.2265600001,133780.3776 
 12/10  23:00:00,10.6,2.9125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,110.335119873382,0.0,0.0,0.0,37.6836378779014,0.0,0.0,35.5415036634374,0.0,0.0,37.109978332043,17.3548438455236,15.535146743452,16.4449952944878,774.039598009058,703071.701776084,0.0,0.508734801301961,2109214.74360503,0.0,1.52620440390588,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/10  24:00:00,11.2875,2.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.350881360583,0.0,0.0,0.0,34.6630502600304,0.0,0.0,32.4684892438701,0.0,0.0,34.2193418566827,17.2359641653879,15.6384515785191,16.4372078719535,659.692814763324,645098.935971143,0.0,0.507643022290929,1935290.04230998,0.0,1.52292906687279,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/11  01:00:00,11.7,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.1993105405842,0.0,0.0,0.0,33.5504380679302,0.0,0.0,31.4460668884448,0.0,0.0,33.2028055842092,17.3330097081071,16.7050104303921,17.0190100692496,251.295079829533,496648.159155836,0.0,0.508909784672395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/11  02:00:00,11.7,3.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,100.480780942737,0.0,0.0,0.0,34.2786101731863,0.0,0.0,32.2551229685259,0.0,0.0,33.9470478010249,17.4117277003351,16.8971000654001,17.1544138828676,191.36042240366,604568.442648209,0.0,0.509172310247476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/11  03:00:00,11.7,5.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.8712646471574,0.0,0.0,0.0,33.748906434696,0.0,0.0,31.8906028817633,0.0,0.0,33.2317553306982,17.3750376189219,16.8669298657961,17.120983742359,188.413619289859,714964.906219665,0.0,0.50907963422369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/11  04:00:00,11.325,5.075,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.160942187585,0.0,0.0,0.0,35.5762047670455,0.0,0.0,33.6121637279859,0.0,0.0,34.972573692554,17.3140395597928,16.779453570884,17.0467465653384,196.591953571313,804282.359788857,0.0,0.509580888564542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/11  05:00:00,10.0375,4.1,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,121.18662953386,0.0,0.0,0.0,41.4081016411369,0.0,0.0,39.2560468457633,0.0,0.0,40.5224810469595,17.2153632637803,16.5665930585502,16.8909781611653,233.581284725162,1067959.17767928,0.0,0.511486683937366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/11  06:00:00,9.0875,4.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,158.600839762676,0.0,0.0,0.0,54.1894144178031,0.0,0.0,52.1101469175649,0.0,0.0,52.3012784273078,18.3344019517605,21.9404029558705,20.1374024538155,-1582.25291139103,1916922.32182644,0.0,0.522803046651914,0.0,0.0,0.0,0.0,8623677.3192305,0.0,8623677.3192305,0.0,26756.07552,107024.30208 
 12/11  07:00:00,9.2125,2.85,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,172.86588831607,0.0,0.0,0.0,59.0637529902668,0.0,0.0,56.7814647987547,0.0,0.0,57.0206705270484,19.1144942793262,21.9999996664797,20.557246972903,-1342.93456226371,1897054.32589747,0.0,0.522628973886148,11382262.3665816,0.0,3.13577384331689,453069.545472,17599626.4609786,0.0,17599626.4609786,0.0,26756.07552,107024.30208 
 12/11  08:00:00,9.4,2.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,334.77248231498,42.7796867111577,1124849.03078134,73.0015334981682,111.896081539492,14.6178118045534,73.2652445496514,112.702288150715,14.033091775173,79.3017206061062,110.174112624773,14.1287831314313,19.648286635646,21.9999999988442,20.8241433172451,-1052.27140262694,1838583.15157221,0.0,0.522292965676857,22062982.3145526,0.0,6.26751558812228,906139.090944001,27152359.4800635,0.0,27152359.4800635,0.0,80268.2265600001,107024.30208 
 12/11  09:00:00,10.4625,4.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1480.45807583411,0.0,4059486.33901191,346.217368385418,567.520970039508,0.0,348.392996719165,568.721646000145,0.0,225.295718155339,344.215459794453,0.0,20.8722780362041,21.9999999999897,21.4361390180969,-458.433618065459,1689298.06694033,0.0,0.520334127504982,96289831.4647747,0.0,29.659045267784,4304160.681984,96716702.287948,0.0,96716702.287948,0.0,240804.67968,240804.67968 
 12/11  10:00:00,11.7875,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2179.83312445185,0.0,5780852.31111337,590.863349615194,950.765452634407,0.0,569.543784689066,913.089812706181,0.0,196.053921728256,315.977859111266,0.0,21.7479690214092,21.9999999999999,21.8739845107045,-34.311653654385,1487450.3339324,0.0,0.517914824954568,84784558.0351859,0.0,29.5211450224104,4304160.681984,83684498.1092215,0.0,83684498.1092215,0.0,240804.67968,240804.67968 
 12/11  11:00:00,12.8875,3.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2401.6914747709,0.0,6311563.56885215,746.604956575244,1204.79814936657,0.0,624.359389048725,1008.80873388086,0.0,99.5633080568343,188.084591523475,0.0,22.2615387353299,22.,22.130769367665,224.129453108791,1330088.61507143,0.0,0.515920713111073,75814850.8339961,0.0,29.4074806473312,4304160.681984,73240589.7023453,0.0,73240589.7023453,0.0,240804.67968,240804.67968 
 12/11  12:00:00,13.675,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2376.52331602304,0.0,6339255.19176702,821.096654830878,1324.49016650097,0.0,635.766269233207,1031.3694477027,0.0,11.9064611774577,20.6637018193637,0.0,22.6028647590912,21.9999999999998,22.3014323795455,347.442664163977,1207344.46171074,0.0,0.514505959418832,68818518.2096373,0.0,29.3268396868734,4304160.681984,66039342.2341225,0.0,66039342.2341225,0.0,240804.67968,240804.67968 
 12/11  13:00:00,14.2125,4.1,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2347.13110539693,0.0,6242387.46012592,814.483202238923,1314.57384416373,0.0,634.74081219176,1030.26504998723,0.0,0.0,2.30039231232603,8.181066356967359E-003,22.9068280390702,22.0000000000003,22.4534140195352,445.830559874105,1108746.84739517,0.0,0.513550317790272,33262403.0168688,0.0,15.4065095337082,2265347.72736,31824091.106602,0.0,31824091.106602,0.0,240804.67968,214048.60416 
 12/11  14:00:00,14.4,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1966.29605641169,0.0,5252597.21490266,655.808980867659,1064.26926083983,0.0,556.544628396732,905.270915384171,0.0,0.0,0.0,3.24411981230715,23.0395481083082,22.0000000000001,22.5197740541542,453.104472214102,1089558.1288218,0.0,0.513212084907041,62104783.7278234,0.0,29.2530888397013,4304160.681984,59410239.8061458,0.0,59410239.8061458,0.0,240804.67968,240804.67968 
 12/11  15:00:00,15.15,3.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,717.577861098589,0.0,2079634.00812099,219.59898207922,367.407376324106,0.0,212.676394155178,355.431211479083,0.0,0.0,0.0,5.26072670460004,22.3139575270808,22.0000000000001,22.1569787635405,117.593516292678,1004560.81748055,0.0,0.511869208867301,57259626.8955053,0.0,29.1765449054362,4304160.681984,54300935.1120446,0.0,54300935.1120446,0.0,240804.67968,240804.67968 
 12/11  16:00:00,14.5375,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,33.5582851057116,208579.451795005,0.0,0.441252269206603,9.70553473427981,0.0,0.855130269661371,8.68511365542923,0.0,0.0,16.4640192548705,21.549686347922,22.0000000000003,21.7748431739612,-127.820685388609,1074432.82033846,0.0,0.512966924985626,61242616.0072282,0.0,29.2391147241807,4304160.681984,60415831.586237,0.0,60415831.586237,0.0,240804.67968,240804.67968 
 12/11  17:00:00,13.525,2.725,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,102.796544158463,59418.9526941899,0.0,0.0,34.7909529266194,0.0,0.0,33.4648732905921,0.0,0.0,34.540717941251,21.2635756095181,22.0000000000002,21.6317878047592,-212.940232884726,1220252.92486432,0.0,0.514778450305189,69554382.919036,0.0,29.3423716673958,4304160.681984,69343316.2925183,0.0,69343316.2925183,0.0,240804.67968,240804.67968 
 12/11  18:00:00,12.9875,2.7875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,133.080027320002,0.0,0.0,0.0,45.4938752808952,0.0,0.0,43.3255067080123,0.0,0.0,44.2606453310947,21.0095847605084,22.0000000000003,21.5047923802543,-311.580472335228,1306159.0968348,0.0,0.515743314627428,54858622.7443258,0.0,21.661219214352,3171486.818304,55387015.145481,0.0,55387015.145481,0.0,187292.52864,214048.60416 
 12/11  19:00:00,12.1125,2.9125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,143.39792431506,0.0,0.0,0.0,48.9193073574302,0.0,0.0,47.022558530098,0.0,0.0,47.4560584275321,20.7797963323236,22.0000000000002,21.3898981661619,-413.617723463399,1361778.96099617,0.0,0.517352089015177,32682242.6944152,0.0,12.4164501363642,1812278.181888,36284160.8210944,0.0,36284160.8210944,0.0,133780.3776,160536.45312 
 12/11  20:00:00,11.7,1.1625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,117.26361504258,0.0,0.0,0.0,39.8912487078076,0.0,0.0,37.8751754096805,0.0,0.0,39.4971909250915,19.1354620428847,15.0824907208087,17.1089763818467,1828.11609859113,508298.689045828,0.0,0.505994358573892,12199871.8767137,0.0,12.1438646057734,1812278.181888,3865499.35293694,0.0,3865499.35293694,0.0,133780.3776,160536.45312 
 12/11  21:00:00,10.6375,1.3125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,115.409825601174,0.0,0.0,0.0,39.3433543735988,0.0,0.0,37.1938553594086,0.0,0.0,38.8726158681667,18.1083736732442,15.3414356021269,16.7249046376856,1263.25930774136,690565.421874823,0.0,0.508337124249897,4143463.25930849,0.0,3.05002274549938,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/11  22:00:00,9.625,0.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,120.742292439652,0.0,0.0,0.0,41.1257985804894,0.0,0.0,39.0635938081901,0.0,0.0,40.5529000509727,17.5753014859904,15.0000319413444,16.2876667136674,1171.82435039756,751482.535074281,0.0,0.509514203465896,4508868.89403596,0.0,3.05708522079537,453069.545472,945556.931607359,0.0,945556.931607359,0.0,80268.2265600001,133780.3776 
 12/11  23:00:00,9.775,0.0,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,117.59264147699,0.0,0.0,0.0,40.0754582724508,0.0,0.0,38.0180406750402,0.0,0.0,39.4991425294995,17.3353333931199,15.3354871348056,16.3354102639627,867.277336303762,857417.566424218,0.0,0.509852260449757,2572238.50511769,0.0,1.52955678134927,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/11  24:00:00,9.3125,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.136001107574,0.0,0.0,0.0,41.6764940410998,0.0,0.0,39.4718350645736,0.0,0.0,40.9876720019004,17.1052526428079,15.0999084874944,16.1025805651512,858.501784161093,871247.306042992,0.0,0.510234600549897,2613724.52659768,0.0,1.53070380164969,226534.772736,76660.8057763181,0.0,76660.8057763181,0.0,13378.03776,107024.30208 
 12/12  01:00:00,7.8375,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,143.325066810571,0.0,0.0,0.0,48.8262611365158,0.0,0.0,46.6065811529057,0.0,0.0,47.8922245211498,17.0726808090662,16.1089529434496,16.5908168762579,390.551541645109,1217391.83831855,0.0,0.514769284076519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/12  02:00:00,7.2,1.875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,154.636989059352,0.0,0.0,0.0,52.6729679801241,0.0,0.0,50.4782622472035,0.0,0.0,51.4857588320248,17.0759549573493,16.1750388740705,16.6254969157099,344.410078860435,1232174.75584535,0.0,0.516034484589882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/12  03:00:00,7.2,3.0375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,152.134689258081,0.0,0.0,0.0,51.8187395996346,0.0,0.0,49.7690466779311,0.0,0.0,50.5469029805153,16.9646402231775,16.081784718268,16.5232124707227,340.208980598149,1174514.36591012,0.0,0.515883278139741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/12  04:00:00,7.2,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,148.257994985592,0.0,0.0,0.0,50.4495080603583,0.0,0.0,48.6042905973071,0.0,0.0,49.2041963279263,16.8457703335257,15.9822727732519,16.4140215533888,336.068610367116,1269368.00187242,0.0,0.515668271382464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/12  05:00:00,6.2,1.5,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,159.571731807701,0.0,0.0,0.0,54.2565514414884,0.0,0.0,52.422151413121,0.0,0.0,52.893028953092,16.7059123587931,15.7754346196452,16.2406734892192,362.109568320937,1475190.33378946,0.0,0.517116348244255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/12  06:00:00,5.6,1.875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,193.53362305542,0.0,0.0,0.0,65.8614503767862,0.0,0.0,64.3251763986246,0.0,0.0,63.3469962800089,17.998036914562,21.9235361992718,19.9607865569169,-1806.32346576248,2426960.32488738,0.0,0.529327251729089,0.0,0.0,0.0,0.0,10088299.8730826,0.0,10088299.8730826,0.0,26756.07552,107024.30208 
 12/12  07:00:00,5.9125,2.4125,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,208.942386633014,0.0,0.0,0.0,71.1030589960491,0.0,0.0,69.5663519046602,0.0,0.0,68.2729757323047,18.8904868625057,21.9999988843776,20.4452428734416,-1490.63929551606,2348584.02811968,0.0,0.528829757883714,14091496.734528,0.0,3.17297854730228,453069.545472,21698242.3663749,0.0,21698242.3663749,0.0,26756.07552,107024.30208 
 12/12  08:00:00,6.7875,2.2875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,128.829326450198,76.5074294836661,610245.951524567,33.3812362228631,44.5666944631826,26.6672385224274,33.4991943795676,44.3190323868108,26.1360138847791,35.2729805254896,39.9435996002044,23.7041770764597,19.3056977113897,21.9999999928479,20.6528488521188,-1243.02623274291,2235007.42562785,0.0,0.527169397253166,26820081.6647254,0.0,6.326032767038,906139.090944001,33047107.2839457,0.0,33047107.2839457,0.0,80268.2265600001,107024.30208 
 12/12  09:00:00,7.8875,3.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,867.757086318959,0.0,2601647.27608564,186.401437713526,334.51884443354,0.0,187.574946523909,333.151632613934,0.0,121.406243737171,200.086609271484,0.0,20.2162579816322,21.9999999998957,21.1081289907639,-765.875717331104,2078393.32469777,0.0,0.525102057552619,118468305.357009,0.0,29.9308172804993,4304160.681984,120575686.780159,0.0,120575686.780159,0.0,240804.67968,240804.67968 
 12/12  10:00:00,8.3,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1267.77706253047,0.0,3594518.36460742,301.636198064409,552.322790125622,0.0,290.960470781971,526.473766403201,0.0,100.532280889662,188.98050600165,0.0,20.8054742682699,21.9999999999976,21.4027371341337,-462.116590467685,2003957.38555973,0.0,0.52433603376535,114225548.624124,0.0,29.887153924625,4304160.681984,115864173.352515,0.0,115864173.352515,0.0,240804.67968,240804.67968 
 12/12  11:00:00,8.675,2.1875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1501.7856960343,0.0,4168790.34572736,374.306485734692,738.644198596366,0.0,312.690562976013,612.081720889157,0.0,49.3624842009167,151.059776548773,0.0,21.2613621284879,22.0000000000006,21.6306810642442,-242.476713903655,1951919.21344264,0.0,0.523636317743457,111259335.725411,0.0,29.847270111377,4304160.681984,111689371.841274,0.0,111689371.841274,0.0,240804.67968,240804.67968 
 12/12  12:00:00,9.2125,1.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1677.55776166905,0.0,4655765.04116279,481.298651591614,918.166247628155,0.0,372.509527260503,711.887442893886,0.0,6.68275682442511,47.5040711470111,0.0,21.6995121937036,22.,21.8497560968518,-52.3035656218955,1883923.31641874,0.0,0.522633992538688,107383373.020461,0.0,29.7901375747052,4304160.681984,106156376.844721,0.0,106156376.844721,0.0,240804.67968,240804.67968 
 12/12  13:00:00,9.775,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1755.74227200033,0.0,4834168.78023383,518.932269718905,972.710398800434,0.0,404.29599263491,759.551300504078,0.0,0.0,23.4805726958186,0.0,22.0559312306921,22.0000000000007,22.0279656153464,93.8436810537429,1787331.528051,0.0,0.521598347379471,53619884.4748725,0.0,15.6479504213841,2265347.72736,53531495.2445621,0.0,53531495.2445621,0.0,240804.67968,214048.60416 
 12/12  14:00:00,10.6875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1342.77044208655,0.0,3753302.38475068,387.688519478431,721.969670154127,0.0,329.341301252936,611.3272526386,0.0,0.0,9.4735192938175,0.0,22.1423436964492,22.0000000000003,22.0711718482247,87.4016194534146,1628494.43853486,0.0,0.51992930816248,92824174.6638938,0.0,29.6359705652614,4304160.681984,92629698.9732633,0.0,92629698.9732633,0.0,240804.67968,240804.67968 
 12/12  15:00:00,11.1,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,512.365125496657,0.0,1666609.32694478,150.094621785994,266.077347547272,0.0,145.435647091762,254.967406268068,0.0,0.0,0.0,8.67962831868307,21.7012004519919,22.0000000000003,21.8506002259961,-77.8435047915982,1593882.05735258,0.0,0.519164639987367,90851074.9058259,0.0,29.5923844792799,4304160.681984,89641938.3466179,0.0,89641938.3466179,0.0,240804.67968,240804.67968 
 12/12  16:00:00,11.1,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,62.41088521021,228066.772665776,0.0,0.0,19.2508300306915,0.0,0.0,19.8320018923391,0.0,0.0,23.3280532871794,21.1596682977056,22.0000000000003,21.5798341488529,-250.880624462643,1577092.96678302,0.0,0.519170548681428,89894269.6132336,0.0,29.5927212748414,4304160.681984,90266189.0364057,0.0,90266189.0364057,0.0,240804.67968,240804.67968 
 12/12  17:00:00,10.7875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,136.030407400658,54206.1602814245,0.0,0.0,46.0259610539506,0.0,0.0,45.1316700088367,0.0,0.0,44.8727763378705,20.9683275544686,22.0000000000001,21.4841637772344,-331.521402726363,1629402.32624145,0.0,0.519740141120707,92875868.9886248,0.0,29.6251880438803,4304160.681984,93270921.8964811,0.0,93270921.8964811,0.0,240804.67968,240804.67968 
 12/12  18:00:00,10.225,2.8125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,167.897106314277,0.0,0.0,0.0,57.1980221224949,0.0,0.0,55.2741997971762,0.0,0.0,55.4248843946056,20.7701524890009,22.,21.3850762445004,-419.219737000056,1706597.49708137,0.0,0.520774449838643,71677081.0899224,0.0,21.872526893223,3171486.818304,73390762.6246317,0.0,73390762.6246317,0.0,187292.52864,214048.60416 
 12/12  19:00:00,10.,4.225,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,172.439721243959,0.0,0.0,0.0,58.7147712315874,0.0,0.0,56.9049251808032,0.0,0.0,56.8200248315679,20.578315845597,22.0000000000003,21.2891579227987,-510.188379550204,1749064.3945621,0.0,0.521185079490614,41977513.7148862,0.0,12.5084419077747,1812278.181888,44457387.8394736,0.0,44457387.8394736,0.0,133780.3776,160536.45312 
 12/12  20:00:00,10.,4.6,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,140.215065894276,0.0,0.0,0.0,47.63949148042,0.0,0.0,45.7741495651234,0.0,0.0,46.8014248487323,18.9683251207046,15.0004539978063,16.9843895592555,1787.30667428934,735025.476897007,0.0,0.508888734457008,17641104.9167845,0.0,12.2133296269682,1812278.181888,9906692.934711,0.0,9906692.934711,0.0,133780.3776,160536.45312 
 12/12  21:00:00,8.625,3.6625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,136.955772105803,0.0,0.0,0.0,46.518544684574,0.0,0.0,44.7783403519576,0.0,0.0,45.6588870692715,17.8243898703859,15.0000000000018,16.4121949351939,1314.00138175024,930853.749179492,0.0,0.511312858669681,5585121.05118133,0.0,3.06787715201809,453069.545472,1451010.86294155,0.0,1451010.86294155,0.0,80268.2265600001,133780.3776 
 12/12  22:00:00,7.8,2.475,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,141.001114386301,0.0,0.0,0.0,47.8906652783457,0.0,0.0,46.2109688261495,0.0,0.0,46.8994802818062,17.4070169086255,15.,16.2035084543128,1082.62057905028,1078303.96385517,0.0,0.512803088921959,6469791.77990927,0.0,3.07681853353175,453069.545472,3136648.40494694,0.0,3136648.40494694,0.0,80268.2265600001,133780.3776 
 12/12  23:00:00,7.1125,2.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,147.609363373182,0.0,0.0,0.0,50.1414393502634,0.0,0.0,48.453489847942,0.0,0.0,49.0144341749762,17.1085273741972,15.,16.0542636870986,927.524473124555,1207430.45844196,0.0,0.514052453279494,3622237.86557572,0.0,1.54215735983848,226534.772736,1095535.40787165,0.0,1095535.40787165,0.0,26756.07552,107024.30208 
 12/12  24:00:00,7.3875,2.4125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,141.030306905,0.0,0.0,0.0,47.9296191832056,0.0,0.0,46.2228863359799,0.0,0.0,46.877801385815,16.8946941036458,15.,15.9473470518229,818.670335513473,1129385.98252754,0.0,0.513560698018325,3388147.8527285,0.0,1.54068209405498,226534.772736,1322756.28967157,0.0,1322756.28967157,0.0,13378.03776,107024.30208 
 12/13  01:00:00,7.8,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,138.468304353185,0.0,0.0,0.0,47.0696716753295,0.0,0.0,45.4150224574221,0.0,0.0,45.9836102204336,16.9394952691943,16.0089027907358,16.4741990299651,380.500191401786,1198882.47170481,0.0,0.514659150832056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/13  02:00:00,7.425,2.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,146.001079047003,0.0,0.0,0.0,49.6392705054094,0.0,0.0,47.9905030402154,0.0,0.0,48.3713055013778,16.9809190025288,16.1204144753451,16.550666738937,329.7603786878,1269146.46736686,0.0,0.515493598048273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/13  03:00:00,7.2,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,147.80987836471,0.0,0.0,0.0,50.2721635312989,0.0,0.0,48.5249331231245,0.0,0.0,49.0127817102867,16.8877469175823,16.0175899413029,16.4526684294426,335.577247899599,1350851.1189546,0.0,0.515701861373337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/13  04:00:00,7.2,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,146.099482026951,0.0,0.0,0.0,49.6951931757176,0.0,0.0,47.7973562472747,0.0,0.0,48.6069326039583,16.7937515636957,15.9361655603488,16.3649585620223,332.355067588198,1298249.36478115,0.0,0.515570454710782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/13  05:00:00,7.2,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,145.200852004937,0.0,0.0,0.0,49.3741156576732,0.0,0.0,47.5143347558781,0.0,0.0,48.3124015913859,16.7000081591389,15.8555733186392,16.2777907388891,328.901634365788,1294762.06354132,0.0,0.515423716164629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/13  06:00:00,6.8875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,177.086405726384,0.0,0.0,0.0,60.3750716400407,0.0,0.0,58.5790289040933,0.0,0.0,58.1323051822504,18.0100846341901,21.9274995893549,19.9687921117725,-1776.00738581738,2159221.6466676,0.0,0.526913494175408,0.0,0.0,0.0,0.0,9732553.33048753,0.0,9732553.33048753,0.0,26756.07552,107024.30208 
 12/13  07:00:00,6.7,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,197.258610211515,0.0,0.0,0.0,67.1828010057806,0.0,0.0,65.5347950602732,0.0,0.0,64.5410141454615,18.8891220450969,21.999999147679,20.444560596388,-1489.38432571757,2190075.50647949,0.0,0.527347690040089,13140417.9813321,0.0,3.16408614024053,453069.545472,20705842.1376845,0.0,20705842.1376845,0.0,26756.07552,107024.30208 
 12/13  08:00:00,7.0125,1.5,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,59.396146289785,85.818009061794,407750.865156293,13.1637786993768,21.4253969684849,29.3860052742729,13.2098772893533,20.5717933759042,28.8793073363652,13.7525465564588,17.3989559453959,27.5526964511559,19.2392928797928,21.9999999950528,20.6196464374228,-1275.14266303447,2199762.55817382,0.0,0.526739613332121,26397104.9858219,0.0,6.32087535998545,906139.090944001,32487712.8040798,0.0,32487712.8040798,0.0,80268.2265600001,107024.30208 
 12/13  09:00:00,8.2625,3.4375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,602.800600271074,0.0,1924314.89857425,108.577148022754,234.474674141131,0.0,109.301306982551,230.099983859675,0.0,67.9330488665798,138.225942270269,0.0,19.9791840740675,21.99999999993,20.9895920369988,-875.993926674985,2013710.29842825,0.0,0.524399734888409,114781236.319072,0.0,29.8907848886393,4304160.681984,116664619.057237,0.0,116664619.057237,0.0,240804.67968,240804.67968 
 12/13  10:00:00,8.9,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1274.26233543884,0.0,3601799.8572476,292.407295044599,552.617517245889,0.0,282.214552714363,525.055487722623,0.0,97.4109402789006,196.589330470332,0.0,20.7570775765859,21.9999999999987,21.3785387882923,-488.036117045538,1909531.77758465,0.0,0.523216056333589,108843186.813983,0.0,29.8233152110146,4304160.681984,109735843.79975,0.0,109735843.79975,0.0,240804.67968,240804.67968 
 12/13  11:00:00,8.9,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1369.73444713561,0.0,3849843.11362934,327.460671804938,671.280580274333,0.0,273.535778039395,555.130437826718,0.0,43.1269561241966,143.323429034556,0.0,21.1233234111133,21.9999999999999,21.5616617055566,-300.21900017117,1917722.24066867,0.0,0.523212975907653,109309917.232644,0.0,29.8231396267362,4304160.681984,109029552.851717,0.0,109029552.851717,0.0,240804.67968,240804.67968 
 12/13  12:00:00,8.9,2.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1475.595433992,0.0,4169577.43520082,410.854452504503,804.406574371159,0.0,318.200008430611,621.397888999791,0.0,6.0859066478082,49.7909706210499,0.0,21.4989044560138,21.9999999999997,21.7494522280068,-135.35046380622,1862805.45795612,0.0,0.523231801462899,106179697.260638,0.0,29.8242126833852,4304160.681984,108340895.937106,0.0,108340895.937106,0.0,240804.67968,240804.67968 
 12/13  13:00:00,9.2125,2.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1353.53551444049,0.0,3841203.36060962,361.096952153251,743.993914651778,0.0,281.705801089019,578.129965640877,0.0,0.0,31.4116341478339,0.0,21.6477848477216,22.0000000000005,21.8238924238611,-73.7778323665632,1859343.84740364,0.0,0.522636841182688,55780229.4786394,0.0,15.6791052354807,2265347.72736,56323595.1144365,0.0,56323595.1144365,0.0,240804.67968,214048.60416 
 12/13  14:00:00,9.4,2.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1182.48975165581,0.0,3406786.00854739,333.851692095216,639.120913431384,0.0,281.536959847832,535.062871776694,0.0,0.0,8.71897584668992,0.413009398960739,21.8677527290731,22.0000000000007,21.9338763645369,-3.44450663073518,1839173.58695483,0.0,0.522286379379455,104832610.356584,0.0,29.7703236246289,4304160.681984,103294901.442572,0.0,103294901.442572,0.0,240804.67968,240804.67968 
 12/13  15:00:00,9.4,2.475,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,57.0805230680135,20.146947813155,510794.148057034,18.2490896822729,31.8312979999391,3.2166279026928,17.2797430662103,27.3178594324983,8.12169160405814,0.0,0.0,10.877262670828,21.0844329671802,22.0000000000004,21.5422164835903,-276.281230330236,1827776.02458222,0.0,0.522290165266184,104183109.171341,0.0,29.7705394201725,4304160.681984,104236598.57232,0.0,104236598.57232,0.0,240804.67968,240804.67968 
 12/13  16:00:00,9.775,2.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,75.5486935454253,210932.857189086,0.0,0.0,24.2524650825289,0.0,0.0,28.1894993982398,0.0,0.0,23.1067290646565,20.9104913320718,22.,21.4552456660359,-356.518833363592,1747853.2676004,0.0,0.5216065531943,99627622.0435759,0.0,29.7315735320751,4304160.681984,101277393.143756,0.0,101277393.143756,0.0,240804.67968,240804.67968 
 12/13  17:00:00,10.,3.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,140.416645869003,53042.1840699419,0.0,0.0,47.4229664417501,0.0,0.0,47.6382497302056,0.0,0.0,45.3554296970476,20.7875616025409,21.9999999999998,21.3937808012704,-411.797595080247,1730571.40948415,0.0,0.521185744078239,98642508.6186805,0.0,29.7075874124597,4304160.681984,99469336.7139505,0.0,99469336.7139505,0.0,240804.67968,240804.67968 
 12/13  18:00:00,9.625,1.725,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,164.081139639041,0.0,0.0,0.0,55.802522390054,0.0,0.0,54.6869517095174,0.0,0.0,53.5916655394696,20.6401476740248,22.0000000000002,21.3200738370125,-479.899844385827,1801285.39065821,0.0,0.521871639903943,75653800.4837391,0.0,21.9186088759656,3171486.818304,76736754.1699038,0.0,76736754.1699038,0.0,187292.52864,214048.60416 
 12/13  19:00:00,9.0875,0.0,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,173.998344156183,0.0,0.0,0.0,59.1943712815107,0.0,0.0,57.7330206496283,0.0,0.0,57.070952225044,20.4824427536522,22.0000000000002,21.2412213768262,-557.150823523564,1859682.20609797,0.0,0.522873322442762,44632363.0601192,0.0,12.5489597386263,1812278.181888,47611419.2195095,0.0,47611419.2195095,0.0,133780.3776,160536.45312 
 12/13  20:00:00,9.5875,1.9375,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,138.406465413034,0.0,0.0,0.0,46.9701328877058,0.0,0.0,45.4733648274907,0.0,0.0,45.9629676978373,18.9058590380399,15.012167181429,16.9590131097344,1756.10132518258,776573.408639277,0.0,0.509653132734071,18637695.8030385,0.0,12.2316751856177,1812278.181888,11431615.5453713,0.0,11431615.5453713,0.0,133780.3776,160536.45312 
