Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/13  21:00:00,9.625,2.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,118.360185933715,0.0,0.0,0.0,40.154912091031,0.0,0.0,38.7440861322963,0.0,0.0,39.4611877103873,17.7973970899825,15.0165451045181,16.4069710972503,1284.53868224433,800578.060269,0.0,0.509523691728643,4803440.81979596,0.0,3.05714215037186,453069.545472,484958.733529945,0.0,484958.733529945,0.0,80268.2265600001,133780.3776 
 12/13  22:00:00,10.4625,1.9125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,98.7819509395552,0.0,0.0,0.0,33.5440602804089,0.0,0.0,32.2857231269311,0.0,0.0,32.9521675322151,17.4070502977157,15.0076798035015,16.2073650506086,1073.54771838292,648834.798769999,0.0,0.50801463192176,3893007.55565552,0.0,3.04808779153056,453069.545472,386154.987736784,0.0,386154.987736784,0.0,80268.2265600001,133780.3776 
 12/13  23:00:00,12.1,5.6875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,74.0458821847776,0.0,0.0,0.0,25.0767031578344,0.0,0.0,24.4469914960964,0.0,0.0,24.5221875308469,17.367798808615,15.9042489049443,16.6360238567797,606.910944798844,343067.01621566,0.0,0.506800304313691,1028126.71183114,0.0,1.52040091294107,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/13  24:00:00,12.075,5.325,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,83.3770232226114,0.0,0.0,0.0,28.1303180284545,0.0,0.0,28.152168043123,0.0,0.0,27.094537151034,17.3698418424654,15.943544906772,16.6566933746187,557.41646493155,447720.083392801,0.0,0.506817383731484,1342968.19440588,0.0,1.52045215119445,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/14  01:00:00,11.7,5.5375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.2712638803707,0.0,0.0,0.0,29.1367412744472,0.0,0.0,29.1588118632958,0.0,0.0,27.9757107426276,17.419542211194,16.7733760117512,17.0964591114726,249.375817113681,680689.986660752,0.0,0.509003798288067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/14  02:00:00,11.325,5.3875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.8671744216217,0.0,0.0,0.0,32.3966324626426,0.0,0.0,32.418698626216,0.0,0.0,31.0518433327631,17.5404549021509,16.9503397518691,17.24539732701,204.613555245399,833497.779387669,0.0,0.509876277960254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/14  03:00:00,11.1,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,99.5622437638656,0.0,0.0,0.0,33.6475376098604,0.0,0.0,33.6695297847737,0.0,0.0,32.2451763692315,17.5468735959264,16.9224217319394,17.2346476639329,213.438943572051,875536.367761137,0.0,0.510225779944955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/14  04:00:00,10.7875,5.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.374969458816,0.0,0.0,0.0,35.2765319183526,0.0,0.0,35.2984788792957,0.0,0.0,33.7999586611673,17.5314542739355,16.8763376253102,17.2038959496228,221.33261996772,940674.79673765,0.0,0.510697046680342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/14  05:00:00,10.6,5.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.667408795941,0.0,0.0,0.0,36.0505784180709,0.0,0.0,36.0724801370176,0.0,0.0,34.5443502408522,17.4950659854597,16.8207877120082,17.1579268487339,228.400272530291,953692.323930467,0.0,0.510938745842981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/14  06:00:00,10.9125,4.3875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,129.296527409424,0.0,0.0,0.0,43.9054422422469,0.0,0.0,43.9278393853013,0.0,0.0,41.4632457818762,18.5833109734911,21.9472284926477,20.2652697330694,-1438.51742653516,1566067.16507031,0.0,0.519508083088022,0.0,0.0,0.0,0.0,7737800.60105506,0.0,7737800.60105506,0.0,26756.07552,107024.30208 
 12/14  07:00:00,11.1,4.225,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,140.464239049508,0.0,0.0,0.0,47.6884882657535,0.0,0.0,47.6131491339193,0.0,0.0,45.1626016498353,19.3221115862425,21.9999998376139,20.6610557119282,-1208.35253460492,1553217.7142353,0.0,0.519173146834625,9319303.03415329,0.0,3.11503888100775,453069.545472,15003409.5860694,0.0,15003409.5860694,0.0,26756.07552,107024.30208 
 12/14  08:00:00,11.1,4.6,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,117.076118784004,37080.1113836244,0.0,0.0,39.4872977839652,0.0,0.0,40.301789214211,0.0,0.0,37.2870317858274,19.5625042872244,21.9999999996403,20.7812521434324,-1060.55436701995,1568224.59102177,0.0,0.519168039517756,18818678.8194565,0.0,6.23001647421307,906139.090944001,23622817.8130374,0.0,23622817.8130374,0.0,80268.2265600001,107024.30208 
 12/14  09:00:00,11.1,4.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,65.5736400747655,152051.795548954,0.0,0.0,21.1462086709006,0.0,0.0,25.2569909612126,0.0,0.0,19.1704404426523,19.8395678663403,21.9999999999984,20.9197839331693,-906.815134446725,1570168.19636813,0.0,0.51916735205597,89499490.7850436,0.0,29.5925390671903,4304160.681984,91704960.5789047,0.0,91704960.5789047,0.0,240804.67968,240804.67968 
 12/14  10:00:00,11.475,3.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,9.42382279180269,6.28651134725735,309904.124862474,0.0,5.67363816164337,1.31484051896081,0.0,0.882754741293863,4.5290339847461,0.0,3.75116441746589,1.32637137215088,20.0200968195288,22.0000000000003,21.0100484097645,-802.521885963551,1500379.68334499,0.0,0.518488632255586,85521633.4931862,0.0,29.5538520385684,4304160.681984,88121887.4277437,0.0,88121887.4277437,0.0,240804.67968,240804.67968 
 12/14  11:00:00,12.0125,4.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,119.885075425407,0.0,584505.723522184,6.23330098237285,53.7472336525852,0.0,5.04313630611776,35.6734381816169,0.0,0.550668404141598,30.4644035912052,0.0,20.2111391013023,22.0000000000001,21.1055695506512,-702.984803251946,1432676.59297777,0.0,0.517507247115477,81662497.6606292,0.0,29.4979130855822,4304160.681984,83175689.8124843,0.0,83175689.8124843,0.0,240804.67968,240804.67968 
 12/14  12:00:00,12.2,3.35,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,403.956170144038,0.0,1405973.34480436,37.3168880442672,199.402509729697,0.0,28.8306566214853,147.6188912374,0.0,0.419392860667417,56.9347691769402,0.0,20.5400251008589,22.0000000000001,21.2700125504295,-542.566204974125,1408232.67955291,0.0,0.5171659729792,80269166.1517464,0.0,29.4784604598144,4304160.681984,81000466.8005204,0.0,81000466.8005204,0.0,240804.67968,240804.67968 
 12/14  13:00:00,13.2625,2.6,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,528.070965399168,0.0,1681256.67712598,58.6035416634044,269.984887932829,0.0,45.6853407788327,206.107040855562,0.0,0.0,51.9790366107775,0.0,20.7335736189442,22.0000000000001,21.3667868094721,-447.50230483046,1243516.15210903,0.0,0.515251940091192,37305470.4188169,0.0,15.4575582027358,2265347.72736,38949628.8618005,0.0,38949628.8618005,0.0,240804.67968,214048.60416 
 12/14  14:00:00,14.5875,3.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,577.376776609341,0.0,1658006.23467027,42.6055050182483,281.463034998283,0.0,35.9901076283601,231.928480875714,0.0,0.0,63.9852607353443,0.0,20.9490829703829,22.0000000000003,21.4745414851916,-346.375204221831,1045311.20907456,0.0,0.512880465689809,59582733.279567,0.0,29.2341865443191,4304160.681984,60087963.0671728,0.0,60087963.0671728,0.0,240804.67968,240804.67968 
 12/14  15:00:00,14.625,5.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,139.375057389322,0.0,570171.026537469,11.5595532689061,62.1463869625777,0.0,11.3107371206641,51.1383925162712,0.0,0.0,26.090277910473,0.0,20.7036041913307,22.0000000000002,21.3518020956654,-444.889879637085,1074695.28368816,0.0,0.512801077728559,61257199.3889189,0.0,29.2296614305279,4304160.681984,60160714.8480522,0.0,60160714.8480522,0.0,240804.67968,240804.67968 
 12/14  16:00:00,14.0875,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,8.57995689004533,13.5149216886128,240053.2415573,0.0,4.03541651179775,3.93035774520705,0.0,1.57609277951533,5.18080157083093,0.0,2.96844759873225,4.40376237257477,20.6381597793329,22.0000000000003,21.3190798896666,-478.279289144648,1169010.05884582,0.0,0.513755051664356,66632714.8243285,0.0,29.2840379448683,4304160.681984,64836982.0558363,0.0,64836982.0558363,0.0,240804.67968,240804.67968 
 12/14  17:00:00,13.525,4.45,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,88.9849170438073,58776.1624972997,0.0,0.0,30.0260291215267,0.0,0.0,29.5611043100426,0.0,0.0,29.397783612238,20.6037603055663,22.0000000000003,21.3018801527833,-495.534580710303,1230324.57185127,0.0,0.514770529874307,70128177.1444834,0.0,29.3419202028355,4304160.681984,69653122.6847849,0.0,69653122.6847849,0.0,240804.67968,240804.67968 
 12/14  18:00:00,12.9875,4.0375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,118.927875231164,0.0,0.0,0.0,40.5072363831763,0.0,0.0,39.3052451744599,0.0,0.0,39.1153936735282,20.5319171689484,22.0000000000002,21.2659585844743,-529.283994970793,1284387.5936276,0.0,0.51574638890697,53944262.4740079,0.0,21.6613483340928,3171486.818304,55612016.9008043,0.0,55612016.9008043,0.0,187292.52864,214048.60416 
 12/14  19:00:00,12.425,3.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,130.157000278405,0.0,0.0,0.0,44.3450951105013,0.0,0.0,43.1247685711746,0.0,0.0,42.6871365967288,20.4304942069476,22.0000000000001,21.2152471034738,-579.384719839451,1400196.92621391,0.0,0.516750941349952,33604523.9171536,0.0,12.4020225923989,1812278.181888,35383796.5804605,0.0,35383796.5804605,0.0,133780.3776,160536.45312 
 12/14  20:00:00,11.5125,2.6625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,113.254689207116,0.0,0.0,0.0,38.4996849541491,0.0,0.0,36.9144454046918,0.0,0.0,37.8405588482753,18.8887572058313,15.0921953614894,16.9904762836604,1717.9781975016,521637.998846762,0.0,0.506355366654119,12519924.9469467,0.0,12.1525287996988,1812278.181888,4875746.50617241,0.0,4875746.50617241,0.0,133780.3776,160536.45312 
 12/14  21:00:00,11.1,1.725,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,102.76725450875,0.0,0.0,0.0,35.0527743753271,0.0,0.0,33.2862122394917,0.0,0.0,34.4282678939308,17.9172875366172,15.3940856681,16.6556866023586,1128.98693481653,633854.159919418,0.0,0.507599330636704,3803213.11263329,0.0,3.04559598382022,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/14  22:00:00,10.0375,1.5,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,112.797794194798,0.0,0.0,0.0,38.4190124631943,0.0,0.0,36.5940740507151,0.0,0.0,37.7847076808881,17.4804127569864,15.0230858549112,16.2517493059488,1087.96665614605,725132.423352781,0.0,0.508801089250003,4350791.63190565,0.0,3.05280653550002,453069.545472,779840.716061558,0.0,779840.716061558,0.0,80268.2265600001,133780.3776 
 12/14  23:00:00,9.775,1.5,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,113.863603582485,0.0,0.0,0.0,38.8348288259048,0.0,0.0,36.9912159006079,0.0,0.0,38.0375588559719,17.2157864009475,15.2557858622593,16.2357861316034,838.450929811412,796716.507898079,0.0,0.509683364893421,2390148.21266081,0.0,1.52905009468026,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/14  24:00:00,8.9375,1.875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.135619221442,0.0,0.0,0.0,41.5165558066435,0.0,0.0,39.907265214929,0.0,0.0,40.7117981998696,16.9831513301544,15.0317725342976,16.007461932226,826.937406701067,902410.562902335,0.0,0.51079559260092,2707222.56803184,0.0,1.53238677780276,226534.772736,355084.605110527,0.0,355084.605110527,0.0,13378.03776,107024.30208 
 12/15  01:00:00,8.3,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.320095811262,0.0,0.0,0.0,45.0423762288216,0.0,0.0,43.1659681581516,0.0,0.0,44.1117514242887,16.9838038708699,16.0613580539648,16.5225809624174,368.465974663123,1190208.71655946,0.0,0.513831854333638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  02:00:00,7.6125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,147.164642913731,0.0,0.0,0.0,50.1256618144584,0.0,0.0,47.9805721465448,0.0,0.0,49.0584089527279,17.0125338912045,16.1427905059529,16.5776621985787,323.509643234533,1302084.95017508,0.0,0.51516918945868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  03:00:00,6.8875,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,156.320680926187,0.0,0.0,0.0,53.2841663780415,0.0,0.0,51.0887741989761,0.0,0.0,51.9477403491695,16.8748148410462,15.9587022279868,16.4167585345165,346.1200571856,1396036.82619699,0.0,0.516169673948641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  04:00:00,6.0125,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,165.731146878113,0.0,0.0,0.0,56.4267670909365,0.0,0.0,54.2697269603016,0.0,0.0,55.0346528268754,16.7064721145388,15.7396531535076,16.2230626340232,370.637371906531,1560249.00544565,0.0,0.517373490848342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  05:00:00,6.6,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.414459166474,0.0,0.0,0.0,51.926975008556,0.0,0.0,49.8471069052919,0.0,0.0,50.6403772526263,16.5607838071132,15.6594026634173,16.1100932352652,355.257878716526,1402294.39653274,0.0,0.516164138096485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  06:00:00,6.8875,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,149.346063875595,0.0,0.0,0.0,50.868114964378,0.0,0.0,48.8364211882393,0.0,0.0,49.6415277229777,16.4648804755469,15.6166389494535,16.0407597125002,333.917900924704,1302613.62212683,0.0,0.515573982490465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  07:00:00,6.7,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,178.97104369295,0.0,0.0,0.0,60.9973007421179,0.0,0.0,59.1716012560596,0.0,0.0,58.8021416947724,17.8442289582026,21.8878676648918,19.8660483115472,-1858.4099628978,2226656.03042427,0.0,0.527190592164722,13360056.3499933,0.0,3.16314355298833,453069.545472,22933271.0796616,0.0,22933271.0796616,0.0,26756.07552,107024.30208 
 12/15  08:00:00,7.0125,1.725,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,371.205272028806,48.496313953248,1249429.38544032,84.3898610545634,123.259504648664,16.5072048393194,84.6979758949209,123.826356415028,16.096496038592,92.9014253507421,124.119410965114,15.8926130753366,19.1221539930137,21.9999608052082,20.5610573991109,-1385.50634415367,2170227.98372354,0.0,0.52675083279084,13021364.3773088,0.0,3.16050499674504,453069.545472,20020104.2031359,0.0,20020104.2031359,0.0,26756.07552,107024.30208 
 12/15  09:00:00,7.575,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1472.42644305489,0.0,4100784.93299857,351.603201970612,564.458314341559,0.0,353.791734512113,566.016844092462,0.0,229.914667101384,341.951284620867,0.0,20.3868660275353,21.9999997302337,21.1934328788845,-712.383936346562,2091893.7238381,0.0,0.525692861877229,62756807.3801815,0.0,15.7707858563169,2265347.72736,66555933.8823366,0.0,66555933.8823366,0.0,133780.3776,133780.3776 
 12/15  10:00:00,9.175,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1908.62657026319,0.0,5150258.8195466,510.75469999538,831.54532961643,0.0,494.10467781491,800.946538020912,0.0,173.104096264253,276.13470262585,0.0,21.111266582307,21.9999999947531,21.5556332885301,-332.905135032364,1841008.46873462,0.0,0.522719372390348,55230236.3362269,0.0,15.6815811717104,2265347.72736,57715352.928602,0.0,57715352.928602,0.0,133780.3776,133780.3776 
 12/15  11:00:00,10.375,1.3125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1770.00441922638,0.0,4791468.50039912,504.385601898612,884.01709285279,0.0,420.949393910576,736.657731417846,0.0,65.7692761031506,149.329594955743,0.0,21.3431517414178,21.9999999999248,21.6715758706713,-209.295577183561,1658346.20063971,0.0,0.520505448528847,49750361.9347869,0.0,15.6151634558654,2265347.72736,51671406.4383251,0.0,51671406.4383251,0.0,133780.3776,133780.3776 
 12/15  12:00:00,10.225,2.4125,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2132.9854651327,0.0,5813845.73620347,714.619467025555,1189.60687411705,0.0,553.385799859929,923.658749621706,0.0,10.430291354781,19.7198413939418,0.0,21.9337876254688,21.9999999999994,21.9668938127341,68.1180239092157,1704027.94708938,0.0,0.520772597463098,51120810.7070954,0.0,15.6231779238929,2265347.72736,51351741.7931144,0.0,51351741.7931144,0.0,133780.3776,133780.3776 
 12/15  13:00:00,10.375,2.6,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1855.97080719295,0.0,5094138.84180951,589.121852890615,1035.98886225204,0.0,459.106638992836,809.023548985796,0.0,0.0,10.9583959551113,0.0,22.1208412693429,22.0000000000001,22.0604206346715,118.890065162191,1686252.36003363,0.0,0.520495076386139,50587519.3296796,0.0,15.6148522915842,2265347.72736,50442047.9511447,0.0,50442047.9511447,0.0,133780.3776,133780.3776 
 12/15  14:00:00,10.9125,0.975,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1646.54165093904,0.0,4527725.60062617,507.886480690888,888.71161485011,0.0,431.268999116946,754.177321100669,0.0,0.0,3.65271498825927,0.0,22.3080502845771,22.0000000000004,22.1540251422887,163.490189657041,1627077.67881774,0.0,0.519502473460393,48812082.0816471,0.0,15.5850742038118,2265347.72736,47774632.4060858,0.0,47774632.4060858,0.0,133780.3776,133780.3776 
 12/15  15:00:00,11.1,0.9375,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,579.169710435688,0.0,1850172.22215978,170.037491511839,299.650628409664,0.0,164.490318113888,286.476728227724,0.0,0.0,0.0,6.95764620169884,21.632362233619,22.0000000000003,21.8161811168097,-97.6553769529362,1582110.22981431,0.0,0.51916565354434,9492644.49450308,0.0,3.11499392126604,453069.545472,11059852.2038498,0.0,11059852.2038498,0.0,40134.11328,93646.2643200001 
 12/15  16:00:00,11.475,0.5625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,47.9864536021416,255533.878636916,0.0,0.0,14.3669943804939,0.0,0.0,17.0760986976577,0.0,0.0,16.54336052399,20.9899374141499,22.0000000000001,21.494968707075,-317.15168710331,1603829.92187796,0.0,0.518454371834204,9622650.96479365,0.0,3.11072623100522,453069.545472,11458835.2563066,0.0,11458835.2563066,0.0,40134.11328,93646.2643200001 
 12/15  17:00:00,11.7,1.625,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,119.258793918651,58694.2033830607,0.0,0.0,40.1847058104671,0.0,0.0,40.2376419339278,0.0,0.0,38.8364461742565,20.7813380066261,22.0000000000002,21.3906690033132,-410.152855093473,1502320.99843411,0.0,0.518069006535259,9013881.23556629,0.0,3.10841403921155,453069.545472,11565789.6818427,0.0,11565789.6818427,0.0,40134.11328,93646.2643200001 
 12/15  18:00:00,11.7,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.922608721885,0.0,0.0,0.0,44.800233887144,0.0,0.0,43.7947190866649,0.0,0.0,43.3276557480761,20.2416713820776,19.739250513836,19.9904609479568,123.801339298658,1183418.81284712,0.0,0.514260846600019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  19:00:00,11.325,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.224575228105,0.0,0.0,0.0,41.8500837055443,0.0,0.0,40.6982920587207,0.0,0.0,40.6761994638403,19.5797830175611,18.7189421652472,19.1493625914042,259.864656875758,1088517.77190296,0.0,0.512985268321255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  20:00:00,10.4125,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.703281175201,0.0,0.0,0.0,44.3899167649441,0.0,0.0,43.2017897696796,0.0,0.0,43.1115746405771,19.1459930144919,18.2571683600075,18.7015806872497,281.237117684403,1106356.83398744,0.0,0.513839876894415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  21:00:00,9.3125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.730235262777,0.0,0.0,0.0,48.8416319329596,0.0,0.0,47.3600170342982,0.0,0.0,47.5285862955193,18.759524359153,17.8215611795837,18.2905427693684,310.540548968387,1159133.70622446,0.0,0.515086307175569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  22:00:00,9.5875,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.864289182565,0.0,0.0,0.0,46.6107621428493,0.0,0.0,44.7323360503711,0.0,0.0,45.5211909893451,18.4450540796462,17.5640038703325,18.0045289749893,300.593163726684,1088491.14156649,0.0,0.514127645841174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  23:00:00,10.,2.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,129.129501099311,0.0,0.0,0.0,43.926494424614,0.0,0.0,42.3063673992306,0.0,0.0,42.8966392754667,18.2138256059281,17.408054802465,17.8109402041965,275.343288691002,990070.077470002,0.0,0.513107833103164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/15  24:00:00,10.,3.1625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.156674948523,0.0,0.0,0.0,42.9102275219829,0.0,0.0,41.3372907641926,0.0,0.0,41.9091566623475,17.9929901459522,17.2215494885479,17.6072698172501,268.141378779375,895870.419005095,0.0,0.512801876639964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  01:00:00,9.3125,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.5219592009,0.0,0.0,0.0,45.4636373965906,0.0,0.0,43.5855766446461,0.0,0.0,44.4727451596629,17.7791231593308,16.9790131155942,17.3790681374625,282.081645200557,1063413.06509006,0.0,0.513586003283174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  02:00:00,9.2125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.386124446406,0.0,0.0,0.0,45.1370266571454,0.0,0.0,43.0587037313339,0.0,0.0,44.190394057927,17.5828716039406,16.7914840845231,17.1871778442318,286.317515437533,1109326.6375029,0.0,0.513415348220987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  03:00:00,8.7125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.849607165917,0.0,0.0,0.0,46.9782334089075,0.0,0.0,44.8539199982218,0.0,0.0,46.0174537587877,17.4150255583343,16.6069970871241,17.0110113227292,293.358984939847,1098363.00191896,0.0,0.514019410133443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  04:00:00,7.9875,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,145.096110762686,0.0,0.0,0.0,49.4529297828275,0.0,0.0,47.2793651250047,0.0,0.0,48.3638158548538,17.2187976559237,16.3687212786144,16.7937594672691,315.480085346472,1213875.15609457,0.0,0.51490620554753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  05:00:00,8.1125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.889027239531,0.0,0.0,0.0,48.3781140326095,0.0,0.0,46.2203154933935,0.0,0.0,47.2905977135279,17.0510060707396,16.2325325770602,16.6417693238999,310.10488443701,1149296.05299324,0.0,0.51444415619021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  06:00:00,8.3,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.950908934696,0.0,0.0,0.0,45.97151584868,0.0,0.0,44.0871961121886,0.0,0.0,44.8921969738269,16.9219071238121,16.1437042191903,16.5328056715012,298.107931198035,1141241.24264567,0.0,0.513932297730174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  07:00:00,7.9875,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,136.923673134955,0.0,0.0,0.0,46.6105818260287,0.0,0.0,44.7587718781165,0.0,0.0,45.5543194308103,16.7932536996885,16.0071703223237,16.4002120110061,303.033889835245,1191951.94599499,0.0,0.514252699519065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  08:00:00,8.1125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,103.778110532252,34.1776189076731,494425.448801304,26.2921433731375,33.1928492636531,11.6437326771462,26.3962041608049,33.5231850104125,11.1612232250688,31.9793755748562,37.0620762581863,11.3726630054581,16.8586030787913,16.0621138678294,16.4603584733103,316.265741023127,1202449.40126524,0.0,0.514114473680712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  09:00:00,8.675,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,239.421280516677,0.231543278147775,891047.434639484,43.1210513180049,95.2014056916164,0.0,43.4051305494483,91.5286984612917,0.0,26.2780270705626,53.4491885635673,0.989555477945974,17.0123312376567,16.2493287956692,16.6308300166629,305.678070692006,1112240.56821552,0.0,0.513432310001464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  10:00:00,9.5875,2.4125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1114.12828261089,0.0,3044487.599386,199.85388925476,476.314912864278,0.0,191.656572682573,448.480278980529,0.0,64.0679683227648,189.33309076608,0.0,17.945882199539,17.190322312056,17.5681022557975,343.681329238591,1046990.39418553,0.0,0.513509826228613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  11:00:00,10.375,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1322.57856987175,0.0,3576621.18655806,321.86009720272,644.113092435681,0.0,269.527029649229,537.21047053375,0.0,43.5660770855445,141.255006902317,0.0,18.6638675505674,17.9985479788374,18.3312077647024,316.366109649332,999587.4492884,0.0,0.513477983619643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  12:00:00,10.225,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1129.99753111497,0.0,3161296.76415437,285.688718323529,605.294056496338,0.0,221.169871263521,469.2737522796,0.0,4.09829652281197,55.4297223390327,0.0,18.9445253019872,18.182157912373,18.5633416071801,309.629758089964,1107617.35881985,0.0,0.51405301071302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  13:00:00,10.375,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1350.52625131583,0.0,3719058.19867612,392.044816561174,745.412056274129,0.0,306.163212125478,583.685931386838,0.0,0.0,21.4282636548683,0.0,19.4601793804236,18.6328377083461,19.0465085443849,348.432073037089,1099203.36588366,0.0,0.514593003726678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  14:00:00,10.9125,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1615.87845939468,0.0,4378432.62303934,490.316988476714,867.365911003417,0.0,417.143204046033,738.441539786839,0.0,0.0,10.0710086044283,0.0,20.2276694617121,19.4596748995213,19.8436721806167,354.322292227647,1129391.15180037,0.0,0.515077921937158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  15:00:00,11.475,1.625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,645.688517329931,0.0,1939967.73005211,191.497422407599,331.855308893466,0.0,185.542042939853,320.194315904293,0.0,0.0,0.0,6.36110746782802,19.8487111377363,19.0924314689298,19.470571303333,252.246045382723,1027795.45370266,0.0,0.513403536741298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  16:00:00,11.7,1.9125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,27.8909319366789,228360.379449247,0.0,0.286883855828977,7.52197700238421,0.0,0.347015053086764,7.56214664688153,0.0,0.0,13.4407071963289,19.0893463035543,18.3069254598841,18.6981358817192,223.873265791032,859601.613505532,0.0,0.511626560184534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  17:00:00,11.325,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,94.6803328638517,57967.5441631265,0.0,0.0,31.8250242964021,0.0,0.0,31.2819313084157,0.0,0.0,31.5733772590338,18.7482659799171,17.9509608077031,18.3496133938101,236.30195557845,882398.621761568,0.0,0.511668865457096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  18:00:00,11.1,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.471989212073,0.0,0.0,0.0,38.9660648507679,0.0,0.0,37.4371415048968,0.0,0.0,38.0687828564084,18.4699095492198,17.686519648552,18.0782145988859,239.857772231916,852229.84051015,0.0,0.511617494607726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  19:00:00,11.1,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,107.314014828197,0.0,0.0,0.0,36.4985958877766,0.0,0.0,35.2537471952039,0.0,0.0,35.5616717452162,18.239786808042,17.4946802227145,17.8672335153783,233.711371614845,930391.122283694,0.0,0.511243332013132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  20:00:00,11.1,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.7991847522,0.0,0.0,0.0,34.9395210921875,0.0,0.0,33.9859000557274,0.0,0.0,33.8737636042846,18.0294170969636,17.3213145167083,17.675365806836,227.401675865324,851134.836160142,0.0,0.510957282297585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  21:00:00,10.7875,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.486613367758,0.0,0.0,0.0,35.4945777132638,0.0,0.0,34.5092370264395,0.0,0.0,34.4827986280548,17.8351268002764,17.1327362091191,17.4839315046977,230.859816287277,931515.727038706,0.0,0.51116603122727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  22:00:00,10.6,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,104.12610419785,0.0,0.0,0.0,35.3910290759862,0.0,0.0,34.3694266802404,0.0,0.0,34.3656484416236,17.6651603147476,16.9687374545173,17.3169488846325,234.945924484965,973446.573778936,0.0,0.511201454015514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  23:00:00,10.6,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.184935267485,0.0,0.0,0.0,34.755405589921,0.0,0.0,33.6740302558677,0.0,0.0,33.755499421696,17.5322587029724,16.8555147937582,17.1938867483653,231.645325822488,932685.274168728,0.0,0.511010459801241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/16  24:00:00,10.6,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,98.2519913027776,0.0,0.0,0.0,33.3532967737779,0.0,0.0,32.5136297289019,0.0,0.0,32.3850648000977,17.4230904150424,16.7633484834204,17.0932194492314,228.692474578651,862528.808360774,0.0,0.510867630035706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/17  01:00:00,10.6,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,95.9276780097101,0.0,0.0,0.0,32.5542958681315,0.0,0.0,31.8790146108878,0.0,0.0,31.4943675306908,17.3338496874922,16.6961113867257,17.014980537109,223.180859438955,879933.840347674,0.0,0.510739658794328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/17  02:00:00,10.9125,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,90.7443212692518,0.0,0.0,0.0,30.8040331552935,0.0,0.0,30.1133921323481,0.0,0.0,29.8268959816103,17.2669145522764,16.6671441905368,16.9670293714066,212.155501734409,807029.227201052,0.0,0.510134956776254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/17  03:00:00,11.1,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,89.846100743725,0.0,0.0,0.0,30.5155374247602,0.0,0.0,29.6056574003354,0.0,0.0,29.7249059186294,17.2215024449935,16.6490172085027,16.9352598267481,202.090690328641,762672.846105323,0.0,0.509771466266554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/17  04:00:00,11.1,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.4721273469026,0.0,0.0,0.0,30.0610944792398,0.0,0.0,29.1948081815385,0.0,0.0,29.2162246861243,17.1783483717488,16.6111059422047,16.8947271569768,200.629735692472,767520.902787773,0.0,0.509701054641585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/17  05:00:00,11.1,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,86.6771532437297,0.0,0.0,0.0,29.4166452876765,0.0,0.0,28.7888399453079,0.0,0.0,28.4716680107453,17.1403659805942,16.5778508811651,16.8591084308796,199.263979003878,713761.33764225,0.0,0.509659487839235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/17  06:00:00,10.7875,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,119.314806775784,0.0,0.0,0.0,40.7003190203238,0.0,0.0,39.6914314905891,0.0,0.0,38.9230562648715,18.3049358496938,21.9431534463476,20.1240446480207,-1564.247064419,1579641.02214385,0.0,0.519725337401986,0.0,0.0,0.0,0.0,8276907.11446133,0.0,8276907.11446133,0.0,26756.07552,107024.30208 
 12/17  07:00:00,10.6,0.0,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,142.607748831309,0.0,0.0,0.0,48.6689112598919,0.0,0.0,47.1597935763183,0.0,0.0,46.7790439950989,19.0913432206469,21.9999997697296,20.5456714951883,-1352.60826317097,1648565.81066653,0.0,0.52008167788022,9891382.89100427,0.0,3.12049006728132,453069.545472,16065164.3603493,0.0,16065164.3603493,0.0,26756.07552,107024.30208 
 12/17  08:00:00,10.6,0.9375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,103.176018632436,92399.9393342527,2.03427867800323,0.0,35.17670921636,2.04241372329319,0.0,35.4560438299402,2.50578880097974,0.0,32.5432655861361,19.3496735695333,21.9999999993886,20.674836784461,-1190.35364136838,1646225.88730628,0.0,0.52008250530333,19754692.2437167,0.0,6.24099006363996,906139.090944001,25090059.4320274,0.0,25090059.4320274,0.0,80268.2265600001,107024.30208 
 12/17  09:00:00,10.6,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,25.5378794646574,37.1012024859154,293364.197526421,2.75711784721936,11.3979416051471,12.1483379159384,2.77580678615513,7.96931025420585,13.6656158706528,1.6242088272921,6.17062760530439,11.2872486993241,19.6528963275639,21.9999999999956,20.8264481637797,-1018.64289177085,1647122.52109931,0.0,0.520082188398603,93885887.0979435,0.0,29.6446847387204,4304160.681984,96568919.3855345,0.0,96568919.3855345,0.0,240804.67968,240804.67968 
 12/17  10:00:00,10.9125,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,259.165704102933,0.0,951876.000246747,18.7531701145805,109.181837623911,0.0,17.9007155410453,93.8005181277621,0.0,5.84717234014111,56.1833483512594,0.0,19.9996678095403,22.0000000000004,20.9998339047703,-824.626869114008,1585791.57234203,0.0,0.51951546295062,90390111.4830334,0.0,29.6123813881854,4304160.681984,93183516.797788,0.0,93183516.797788,0.0,240804.67968,240804.67968 
 12/17  11:00:00,11.475,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,402.216128623383,0.0,1302239.87494534,56.2262144582874,188.066745100607,0.0,46.5737192058513,149.137428682046,0.0,6.76729620841248,65.0119548407301,0.0,20.278827875141,21.9999999999999,21.1394139375705,-679.230094613204,1527651.88651322,0.0,0.518479904470546,87075916.2406949,0.0,29.5533545548211,4304160.681984,87828423.0682902,0.0,87828423.0682902,0.0,240804.67968,240804.67968 
 12/17  12:00:00,11.7,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,567.260096452869,0.0,1730962.69406251,98.0551400028876,289.624110492842,0.0,76.0400312829239,220.555156103938,0.0,1.62242532597938,57.0808298560891,0.0,20.614650843501,21.9999999999996,21.3073254217503,-512.197165287111,1483977.62878009,0.0,0.518073207181946,84586609.6880411,0.0,29.5301728093709,4304160.681984,85193040.0823705,0.0,85193040.0823705,0.0,240804.67968,240804.67968 
 12/17  13:00:00,12.0125,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,129.447635828412,0.0,621409.668562235,7.99450413414888,63.3347933603047,0.0,6.13384100003959,41.9023640796866,0.0,0.0,24.2104783884203,0.0,20.4166602110667,22.0000000000003,21.2083301055335,-584.155647461322,1423617.11977652,0.0,0.517510015477564,42708504.2334039,0.0,15.5253004643269,2265347.72736,45092407.1969911,0.0,45092407.1969911,0.0,240804.67968,214048.60416 
 12/17  14:00:00,12.2,1.625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,57.3992454930078,0.0,427866.15667107,0.0,27.2169282058189,0.0,0.0,14.6057428171711,0.0,0.0,15.5765744700178,0.0,20.5046665142601,22.0000000000003,21.2523332571302,-546.900480284003,1389441.03191158,0.0,0.517171750544154,79198134.5162949,0.0,29.4787897810168,4304160.681984,80873324.9844537,0.0,80873324.9844537,0.0,240804.67968,240804.67968 
 12/17  15:00:00,11.8875,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.759707393148886,21.8044711867235,250018.378691551,0.0,1.07532289020572,6.07078754903672,0.0,0.0,11.9108927741069,0.0,0.698463908769943,4.83687026940659,20.536969795112,22.0000000000001,21.268484897556,-528.423700562098,1449024.71554442,0.0,0.517733830159266,82594331.3957343,0.0,29.5108283190782,4304160.681984,83437991.6498593,0.0,83437991.6498593,0.0,240804.67968,240804.67968 
 12/17  16:00:00,11.325,3.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,94.0342757578182,145428.696079455,0.0,0.0,30.9485863891303,0.0,0.0,35.2150843489617,0.0,0.0,27.8706050197262,20.518296234702,21.9999999999998,21.2591481173509,-538.317611895863,1522312.30783065,0.0,0.518761002581487,86771786.0353298,0.0,29.5693771471448,4304160.681984,88275950.8391681,0.0,88275950.8391681,0.0,240804.67968,240804.67968 
 12/17  17:00:00,10.4125,7.225,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,148.436331742821,32691.4680204118,0.0,0.0,50.1201232697157,0.0,0.0,51.1029593010271,0.0,0.0,47.2132491720784,20.4703315919786,22.,21.2351657959893,-562.398597144169,1694643.10849616,0.0,0.520417522972106,96594074.3815045,0.0,29.6637988094101,4304160.681984,96183528.0575327,0.0,96183528.0575327,0.0,240804.67968,240804.67968 
 12/17  18:00:00,10.,5.2375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,166.395404079075,0.0,0.0,0.0,56.4103325582535,0.0,0.0,56.3164329147204,0.0,0.0,53.6686386061011,20.3767724668184,22.0000000000001,21.1883862334092,-609.066787543522,1748849.96275467,0.0,0.52117713288754,73451381.7752257,0.0,21.8894395812767,3171486.818304,74565486.3814944,0.0,74565486.3814944,0.0,187292.52864,214048.60416 
 12/17  19:00:00,10.375,2.475,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,146.575216552158,0.0,0.0,0.0,49.7266673618664,0.0,0.0,49.2087507599684,0.0,0.0,47.639798430323,20.2983827487421,22.0000000000006,21.1491913743713,-648.082651764526,1687819.97597974,0.0,0.520489608118093,40507540.2855544,0.0,12.4917505948342,1812278.181888,42983327.7963148,0.0,42983327.7963148,0.0,133780.3776,160536.45312 
 12/17  20:00:00,10.6,0.7875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,112.822775527868,0.0,0.0,0.0,38.2096222855488,0.0,0.0,37.5198375734234,0.0,0.0,37.0933156688956,18.7856534911685,15.02857651042,16.9071150007943,1696.8007070398,643053.696676001,0.0,0.507870256956993,15433963.8983438,0.0,12.1888861669678,1812278.181888,7943929.22150085,0.0,7943929.22150085,0.0,133780.3776,160536.45312 
 12/17  21:00:00,10.6,4.5,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,96.9632619352684,0.0,0.0,0.0,32.7792747261003,0.0,0.0,32.2736229232426,0.0,0.0,31.9103642859255,17.7692363066181,15.1551200010971,16.4621781538576,1178.3822541678,642293.065851256,0.0,0.508028653337931,3853757.20544865,0.0,3.04817192002759,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/17  22:00:00,10.6,6.8875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,92.8492227541679,0.0,0.0,0.0,31.377786098099,0.0,0.0,30.9147977908028,0.0,0.0,30.5566388652661,17.3767621763301,15.0000102354406,16.1883862058854,1049.24604122405,653479.968115241,0.0,0.507743776774764,3920852.95478459,0.0,3.04646266064859,453069.545472,303619.989628082,0.0,303619.989628082,0.0,80268.2265600001,133780.3776 
 12/17  23:00:00,10.6,5.075,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,92.4507254325976,0.0,0.0,0.0,31.2939532213924,0.0,0.0,30.7695089936713,0.0,0.0,30.3872632175339,17.2387338354689,15.4544800664558,16.3466069509624,743.637468556727,705604.682346784,0.0,0.508599130967172,2116873.45330906,0.0,1.52579739290152,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/17  24:00:00,10.225,3.475,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.2832443038348,0.0,0.0,0.0,32.6291849337751,0.0,0.0,32.083008968238,0.0,0.0,31.5710504018217,17.1043522100638,15.2816219951214,16.1929871025926,747.97826204156,729160.622073542,0.0,0.508919122411759,2187480.26311448,0.0,1.52675736723528,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/18  01:00:00,10.375,3.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.0545472841418,0.0,0.0,0.0,32.5482117855391,0.0,0.0,31.9840735981388,0.0,0.0,31.5222619004639,17.1751193132156,16.394802895068,16.7849611041418,302.322100826722,856385.504189003,0.0,0.510682385121285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/18  02:00:00,10.225,3.1625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,101.676183611673,0.0,0.0,0.0,34.4477823477859,0.0,0.0,33.8840464554636,0.0,0.0,33.3443548084236,17.3145817699764,16.6394192026633,16.9770004863199,235.687120318103,874913.297391267,0.0,0.511331221943062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/18  03:00:00,10.,0.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.09732290752,0.0,0.0,0.0,34.9570970967966,0.0,0.0,34.3479477648822,0.0,0.0,33.7922780458408,17.290859506362,16.5962744410163,16.9435669736891,242.898714693917,899683.903402877,0.0,0.511661813702607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/18  04:00:00,10.375,2.25,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,98.7924901171153,0.0,0.0,0.0,33.483783250338,0.0,0.0,32.8233663089092,0.0,0.0,32.4853405578681,17.2596326245041,16.6026361125773,16.9311343685407,230.666446176339,946730.90704885,0.0,0.510961049910086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/18  05:00:00,10.6,3.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,96.2502681541727,0.0,0.0,0.0,32.6465827255577,0.0,0.0,32.0656345825369,0.0,0.0,31.5380508460782,17.2322946813963,16.6052294861687,16.9187620837825,219.187234461262,839297.246422813,0.0,0.510586481432072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/18  06:00:00,10.225,2.7875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,128.076103115643,0.0,0.0,0.0,43.5704114627316,0.0,0.0,42.8267621550424,0.0,0.0,41.6789294978689,18.3785992073287,21.9433239417651,20.1609615745469,-1538.87244821452,1615111.51289223,0.0,0.520763092526986,0.0,0.0,0.0,0.0,8231872.85615201,0.0,8231872.85615201,0.0,26756.07552,107024.30208 
 12/18  07:00:00,10.375,2.2875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,142.376215253959,0.0,0.0,0.0,48.4483979257682,0.0,0.0,47.6001866268343,0.0,0.0,46.3276307013565,19.1580543239398,21.9999997544906,20.5790270392152,-1310.37056799739,1648567.7605902,0.0,0.520502347242865,9891403.566687,0.0,3.12301408345719,453069.545472,16066547.7078183,0.0,16066547.7078183,0.0,26756.07552,107024.30208 
 12/18  08:00:00,10.225,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,0.0,91.3821996422971,129507.537150985,3.39288574375792,0.0,30.829523186464,3.40508831169287,0.0,31.2161166846535,3.6654122486154,0.0,29.3365597711796,19.4210011616254,21.9999999993383,20.7105005804819,-1148.0778651006,1690555.5739942,0.0,0.520770817749783,20286647.5878523,0.0,6.2492498129974,906139.090944001,25511303.1658314,0.0,25511303.1658314,0.0,80268.2265600001,107024.30208 
 12/18  09:00:00,10.6875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,161.011312883036,0.0,722519.65269472,34.2334290377042,65.4812779992614,0.0,34.4719354249761,61.3124594796043,8.866006361060184E-003,20.6824576190677,34.7927700311432,0.566328620612154,19.8457944376097,21.9999999999951,20.9228972188024,-918.31907615123,1600475.4050417,0.0,0.519930797549526,91227077.6708821,0.0,29.636055460323,4304160.681984,94866675.9439138,0.0,94866675.9439138,0.0,240804.67968,240804.67968 
 12/18  10:00:00,11.1,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,944.612721153308,0.0,2665884.16738204,194.789291770199,411.112385019855,0.0,185.296239411735,384.870766898727,0.0,59.5594482550272,148.629569234725,0.0,20.6129479451865,22.0000000000009,21.3064739725937,-547.264903464435,1559848.04330533,0.0,0.519168706279737,88911273.9125725,0.0,29.592616257945,4304160.681984,90038453.3093323,0.0,90038453.3093323,0.0,240804.67968,240804.67968 
 12/18  11:00:00,11.475,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1844.05069560937,0.0,4923767.42136634,512.720666024072,914.975339663565,0.0,427.94612859376,763.591084028852,0.0,67.1267757132749,165.484271916954,0.0,21.5989580988605,22.,21.7994790494302,-100.222628961816,1517893.67522629,0.0,0.518480147855895,86519716.6461451,0.0,29.553368427786,4304160.681984,85227795.6135787,0.0,85227795.6135787,0.0,240804.67968,240804.67968 
 12/18  12:00:00,12.7,3.4375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1906.51431876956,0.0,5145736.31104265,596.387357564026,1049.31261928862,0.0,461.72571442381,817.221980401403,0.0,8.55432478706059,39.9797190795385,0.0,22.0125411008016,22.0000000000003,22.0062705504009,87.3606475503509,1382114.24481984,0.0,0.516243378759679,78778948.1058145,0.0,29.4258725893017,4304160.681984,74102701.8070957,0.0,74102701.8070957,0.0,240804.67968,240804.67968 
 12/18  13:00:00,13.3,3.975,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1834.42307095132,0.0,4955125.55296151,574.421158181775,1018.25443544935,0.0,447.180573040974,796.770549910861,0.0,0.0,19.3980855911073,0.0,22.2759774397405,22.,22.1379887198703,168.569825438905,1216256.72219284,0.0,0.515188376254406,36487671.995947,0.0,15.4556512876322,2265347.72736,36349267.8074221,0.0,36349267.8074221,0.0,240804.67968,214048.60416 
 12/18  14:00:00,13.675,3.6,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1286.60724044814,0.0,3536405.81180939,358.535655617753,683.991426036796,0.0,305.025583249181,580.265127416045,0.0,0.0,22.3506869953002,0.0,22.2153920236974,22.0000000000001,22.1076960118488,102.667382529491,1179503.86161069,0.0,0.514508627124939,67231670.9184351,0.0,29.3269917461216,4304160.681984,65753449.4613585,0.0,65753449.4613585,0.0,240804.67968,240804.67968 
 12/18  15:00:00,14.5875,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,621.387951789367,0.0,1840896.8286335,171.779658311645,313.967363452236,0.0,166.603184434531,302.395900675278,0.0,0.0,5.0246876618526,0.0,21.8687886520029,22.0000000000003,21.9343943260016,-30.4479039666152,1084389.50700683,0.0,0.512864349422669,61809487.3255084,0.0,29.2332679170921,4304160.681984,58610741.183255,0.0,58610741.183255,0.0,240804.67968,240804.67968 
