Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/18  16:00:00,14.625,4.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,4.51661778786935,19.3271870950151,239101.956153249,0.0,2.97773036842554,5.92912274622285,0.0,2.80398660393052,6.04300259039666,0.0,0.0,8.62016094288233,21.2637245986475,22.0000000000001,21.6318622993238,-213.579637758564,1037269.57913303,0.0,0.512812274772376,59124344.0258265,0.0,29.2302996620254,4304160.681984,58992288.8071677,0.0,58992288.8071677,0.0,240804.67968,240804.67968 
 12/18  17:00:00,14.0875,4.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,92.2439074461841,59297.0107338242,0.0,0.0,31.1646814783813,0.0,0.0,30.2790423447527,0.0,0.0,30.8001836230501,21.0417634237419,22.0000000000002,21.5208817118711,-297.643006990585,1118628.55584821,0.0,0.513770547076275,63761798.2784487,0.0,29.2849211833477,4304160.681984,63803717.7739859,0.0,63803717.7739859,0.0,240804.67968,240804.67968 
 12/18  18:00:00,14.2125,5.725,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,114.559630931022,0.0,0.0,0.0,39.1632012961945,0.0,0.0,37.2255137331124,0.0,0.0,38.1709159017153,20.8476135419523,22.,21.4238067709762,-379.717175492207,1162595.52717915,0.0,0.513525017783908,48827865.5114936,0.0,21.5680507469241,3171486.818304,47104636.5187354,0.0,47104636.5187354,0.0,187292.52864,214048.60416 
 12/18  19:00:00,14.0875,7.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,117.783830518872,0.0,0.0,0.0,40.2841564394968,0.0,0.0,38.3755730171792,0.0,0.0,39.1241010621959,20.666932094046,22.0000000000001,21.333466047023,-463.038653853118,1129903.98621607,0.0,0.513767003435707,27117639.3649983,0.0,12.330408082457,1812278.181888,28715102.5869043,0.0,28715102.5869043,0.0,133780.3776,160536.45312 
 12/18  20:00:00,13.525,9.7625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,95.441163886907,0.0,0.0,0.0,32.5453074797143,0.0,0.0,30.7596666534169,0.0,0.0,32.1361897537758,19.2326264758878,15.6288125838927,17.4307195298902,1600.65298577134,309027.012807159,0.0,0.503747007033976,7417243.48102715,0.0,12.0899281688154,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 12/18  21:00:00,12.9875,11.9875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,86.9497954377691,0.0,0.0,0.0,29.7040888828848,0.0,0.0,28.016365102736,0.0,0.0,29.2293414521484,18.3518917392801,16.2817272289165,17.3168094840983,881.628786312628,474967.010072967,0.0,0.505797832990894,2849844.739512,0.0,3.03478699794536,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/18  22:00:00,12.8,11.7125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,87.1072694389871,0.0,0.0,0.0,29.8199492483641,0.0,0.0,28.1318261663829,0.0,0.0,29.15549402424,18.0755242576573,16.0928567291229,17.0841904933901,819.718035105694,459352.61376878,0.0,0.505759929461537,2756114.31660442,0.0,3.03455957676922,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/18  23:00:00,12.425,10.3625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,91.8504149656351,0.0,0.0,0.0,31.4223739829915,0.0,0.0,29.724609398068,0.0,0.0,30.7034315845756,17.8940704043864,16.3825692437422,17.1383198240643,594.676627020003,585204.553665251,0.0,0.506955503090145,1755623.11483763,0.0,1.52086650927043,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/18  24:00:00,12.2,6.55,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,94.6972373238201,0.0,0.0,0.0,32.3376803086283,0.0,0.0,30.4505017363989,0.0,0.0,31.9090552787929,17.7260349174959,16.2221493086645,16.9740921130802,586.060581004537,585903.790893659,0.0,0.50704226619834,1757706.58700382,0.0,1.52112679859502,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/19  01:00:00,11.8875,3.6625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.940792802825,0.0,0.0,0.0,35.2366815083282,0.0,0.0,33.0530001833354,0.0,0.0,34.6511111111608,17.7338133804932,17.0599669497973,17.3968901651453,246.089269129917,956517.368613507,0.0,0.509039985756592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/19  02:00:00,11.7,4.4125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,106.446661127484,0.0,0.0,0.0,36.4015037648467,0.0,0.0,34.3079718811959,0.0,0.0,35.7371854814415,17.7657270667613,17.1794156629613,17.4725713648613,198.293194595798,887145.558745103,0.0,0.50958006505102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/19  03:00:00,11.7,5.825,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.393737896871,0.0,0.0,0.0,35.6924993751536,0.0,0.0,33.7287834265504,0.0,0.0,34.9724550951669,17.6896240430875,17.1207175991794,17.4051708211334,194.398931710783,741101.77089899,0.0,0.509525377501587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/19  04:00:00,11.7,4.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,103.58485520168,0.0,0.0,0.0,35.4120384397131,0.0,0.0,33.3737538106,0.0,0.0,34.7990629513673,17.5972196600902,17.0459730588063,17.3215963594483,191.137053144308,669813.017496944,0.0,0.509415467813509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/19  05:00:00,11.7,4.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,102.778582878771,0.0,0.0,0.0,35.0865253554757,0.0,0.0,33.039056783551,0.0,0.0,34.6530007397445,17.5118070552957,16.9746105943398,17.2432088248177,188.639277839034,752685.140829301,0.0,0.509257578898624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/19  06:00:00,11.0125,4.5125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,135.29218015402,0.0,0.0,0.0,46.3443666973374,0.0,0.0,44.2060044569648,0.0,0.0,44.7418089997182,18.5392050554398,21.9500529122501,20.244628983845,-1439.36059868998,1514090.17792095,0.0,0.519303944815935,0.0,0.0,0.0,0.0,7718756.30501137,0.0,7718756.30501137,0.0,26756.07552,107024.30208 
 12/19  07:00:00,9.5375,3.475,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,170.433490503875,0.0,0.0,0.0,58.1755948022718,0.0,0.0,56.034724972774,0.0,0.0,56.2231707288293,19.229722721739,21.9999998488532,20.6148612852961,-1269.45663501288,1794002.26130608,0.0,0.5220411341655,10763988.3104123,0.0,3.132246804993,453069.545472,16847513.2738719,0.0,16847513.2738719,0.0,26756.07552,107024.30208 
 12/19  08:00:00,8.2125,3.1,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,313.393017383894,45.8334261926488,1107901.54727634,74.385569607295,104.271975899029,15.6508748901389,74.6550429825252,105.180472704463,15.0683356136921,81.0921994989425,103.940568780402,15.1142156888178,19.7232304285628,21.9999999994603,20.8616152140115,-1006.2253000985,1994517.89534554,0.0,0.52449831654062,23934204.3071447,0.0,6.29397979848744,906139.090944001,29028362.1054531,0.0,29028362.1054531,0.0,80268.2265600001,107024.30208 
 12/19  09:00:00,9.55,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1453.48029881761,0.0,4009539.837775,343.392714172486,557.101280194821,0.0,345.548318655009,559.073158432209,0.0,223.538798025905,337.305860190577,0.0,20.9353399566299,21.9999999999942,21.4676699783121,-426.811876370753,1805763.73402309,0.0,0.522016195495763,102928373.309374,0.0,29.7549231432585,4304160.681984,103368233.947443,0.0,103368233.947443,0.0,240804.67968,240804.67968 
 12/19  10:00:00,11.6,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2161.54356606273,0.0,5715168.39603132,586.800126870164,942.391654946276,0.0,565.531657627988,906.262850895807,0.0,194.520257423355,312.889060220652,0.0,21.8023771579101,22.0000000000002,21.9011885789552,-8.08163005158338,1526483.52878684,0.0,0.518246201125186,87008868.0607343,0.0,29.5400334641356,4304160.681984,84186429.0897778,0.0,84186429.0897778,0.0,240804.67968,240804.67968 
 12/19  11:00:00,12.575,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2412.82686053837,0.0,6329884.34162142,752.969623905525,1210.86123192668,0.0,629.634783291734,1014.70870634583,0.0,100.339036086949,187.256922265862,0.0,22.3252144133081,22.0000000000002,22.1626072066542,250.347591844975,1383380.6014408,0.0,0.516476415287883,78851991.1294097,0.0,29.4391556714094,4304160.681984,74932429.9097083,0.0,74932429.9097083,0.0,240804.67968,240804.67968 
 12/19  12:00:00,13.4875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2373.31058001537,0.0,6330793.05879121,823.380494675849,1323.91876115288,0.0,637.588611214464,1031.45161275962,0.0,12.0378584466948,18.0360529074417,9.584680457722972E-002,22.6626236891355,22.0000000000003,22.3313118445679,367.709764892443,1235600.07236131,0.0,0.514837502378351,70428843.3068303,0.0,29.345737635566,4304160.681984,66740960.2797284,0.0,66740960.2797284,0.0,240804.67968,240804.67968 
 12/19  13:00:00,14.2125,1.5,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2287.94535613959,0.0,6089133.93077735,795.280673700074,1282.88797975532,0.0,619.843588296583,1006.07969004608,0.0,0.0,0.195964094379813,1.21827775618922,22.93040689934,22.0000000000002,22.4652034496701,446.007258975387,1102158.12757604,0.0,0.513547851286032,33064732.730682,0.0,15.406435538581,2265347.72736,31406064.750829,0.0,31406064.750829,0.0,240804.67968,214048.60416 
 12/19  14:00:00,14.775,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1996.42566446182,0.0,5311611.3376417,666.284914518241,1080.46653408318,0.0,565.557662293665,920.290565847438,0.0,0.0,0.0,4.33143546879902,23.1313476977305,22.0000000000003,22.5656738488654,483.922482378493,1007862.38314747,0.0,0.512549049391081,57448143.8582139,0.0,29.2152958152916,4304160.681984,55412049.1998103,0.0,55412049.1998103,0.0,240804.67968,240804.67968 
 12/19  15:00:00,14.625,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,728.262506025318,0.0,2126437.66992927,225.68328065993,374.205538486248,0.0,218.586764995864,362.228149216601,0.0,0.0,0.0,8.17118167753098,22.4065997379062,22.,22.2032998689531,146.260284025766,998304.202504536,0.0,0.512827335070925,56902925.1822775,0.0,29.2311580990427,4304160.681984,57876087.7996621,0.0,57876087.7996621,0.0,240804.67968,240804.67968 
 12/19  16:00:00,14.775,3.0375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,30.3145052132184,210004.981475696,0.0,0.0,8.17639408715483,0.0,0.243580268581222,6.84284512036404,0.0,0.0,15.5388462742808,21.6432686972586,22.,21.8216343486293,-101.999234537676,1066723.10907403,0.0,0.512527926716174,60802292.9808047,0.0,29.2140918228219,4304160.681984,57515342.8821695,0.0,57515342.8821695,0.0,240804.67968,240804.67968 
 12/19  17:00:00,14.3125,2.2875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,95.0014406286434,62113.5149915443,0.0,0.0,32.2072616086158,0.0,0.0,30.5521818536735,0.0,0.0,32.2419971663541,21.3585203796216,22.0000000000003,21.6792601898109,-181.679978824655,1123665.19920806,0.0,0.513356590448155,64048333.9977451,0.0,29.2613256555448,4304160.681984,61690960.8624985,0.0,61690960.8624985,0.0,240804.67968,240804.67968 
 12/19  18:00:00,13.2125,0.5625,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,135.739236305541,0.0,0.0,0.0,46.4883835839265,0.0,0.0,43.8352759737326,0.0,0.0,45.4155767478823,21.0782751248723,22.0000000000002,21.5391375624362,-282.401689284636,1244668.68630124,0.0,0.515342492339989,52276071.9253945,0.0,21.6443846782795,3171486.818304,53122489.9014336,0.0,53122489.9014336,0.0,187292.52864,214048.60416 
 12/19  19:00:00,11.7375,1.625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,153.68198670623,0.0,0.0,0.0,52.5389163896601,0.0,0.0,50.0174893296813,0.0,0.0,51.1255809868884,20.822820404237,22.0000000000004,21.4114102021187,-393.495282491161,1401027.60891588,0.0,0.518032837929007,33624269.3767542,0.0,12.4327881102962,1812278.181888,37095249.602183,0.0,37095249.602183,0.0,133780.3776,160536.45312 
 12/19  20:00:00,10.7875,0.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,132.936271673996,0.0,0.0,0.0,45.2967653303606,0.0,0.0,42.9188622550884,0.0,0.0,44.7206440885466,19.1485088214199,15.0482080668112,17.0983584441155,1842.67068169175,617200.964716686,0.0,0.507551137993146,14812884.7441237,0.0,12.1812273118355,1812278.181888,6828716.56383213,0.0,6828716.56383213,0.0,133780.3776,160536.45312 
 12/19  21:00:00,10.6,0.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.458913213654,0.0,0.0,0.0,39.6998333783622,0.0,0.0,37.531024851554,0.0,0.0,39.2280549837379,18.0915670416306,15.3645586102511,16.7280628259409,1254.41032373391,707094.223159758,0.0,0.508422372908487,4242642.16365681,0.0,3.05053423745092,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/19  22:00:00,10.225,0.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,114.568170635336,0.0,0.0,0.0,39.0271207296312,0.0,0.0,36.9778225189011,0.0,0.0,38.5632273868037,17.609395636261,15.0326037376566,16.3209996869588,1167.90782404139,697214.897578545,0.0,0.508479154868613,4183284.6392444,0.0,3.05087492921168,453069.545472,284188.900956119,0.0,284188.900956119,0.0,80268.2265600001,133780.3776 
 12/19  23:00:00,9.625,1.3125,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,120.371890388202,0.0,0.0,0.0,41.0660931178333,0.0,0.0,38.9912973634881,0.0,0.0,40.3144999068808,17.3350724404022,15.3208844697576,16.3279784550799,874.306284634798,816652.645996483,0.0,0.510104556370601,2449964.49285427,0.0,1.5303136691118,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/19  24:00:00,9.775,0.7875,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,114.343848351316,0.0,0.0,0.0,38.9933320904807,0.0,0.0,37.034134299667,0.0,0.0,38.3163819611686,17.1065177136895,15.2032016481065,16.154859680898,817.20524326096,809435.584529065,0.0,0.509581442896949,2428286.47971594,0.0,1.52874432869085,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/20  01:00:00,9.3125,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,122.774518080906,0.0,0.0,0.0,41.873578221904,0.0,0.0,39.8678457745523,0.0,0.0,41.0330940844498,17.1617239832824,16.3375785941952,16.7496512887388,336.097925321117,880337.578388799,0.0,0.512523303247564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/20  02:00:00,8.9,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,131.142047174875,0.0,0.0,0.0,44.7319134677887,0.0,0.0,42.6176709764523,0.0,0.0,43.7924627306338,17.2156914389252,16.4710558386286,16.8433736387769,283.057470724151,910096.639140396,0.0,0.513482622790818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/20  03:00:00,8.9,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.232156741866,0.0,0.0,0.0,44.0141298951889,0.0,0.0,42.1465061345163,0.0,0.0,43.0715207121609,17.147610039504,16.4135883015335,16.7805991705188,279.671222819084,958835.856171581,0.0,0.513360708618468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/20  04:00:00,8.525,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,133.550963210834,0.0,0.0,0.0,45.4906398230197,0.0,0.0,43.5038680050524,0.0,0.0,44.5564553827615,17.0503499002222,16.2980602451997,16.674205072711,286.777968846811,1173422.1715958,0.0,0.513777705078152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/20  05:00:00,6.925,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,152.958862086055,0.0,0.0,0.0,52.0525945127857,0.0,0.0,50.1602280559137,0.0,0.0,50.7460395173551,16.9006603079443,16.0247611750086,16.4627107414764,333.249501935719,1342546.93936661,0.0,0.516236955455504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/20  06:00:00,6.475,0.5625,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,186.255916770994,0.0,0.0,0.0,63.5137548280427,0.0,0.0,61.4642218443967,0.0,0.0,61.2779400985543,18.1182281824436,21.9281542936757,20.0231912380597,-1734.06769341908,2219444.95344086,0.0,0.527686758096825,0.0,0.0,0.0,0.0,9600020.3654198,0.0,9600020.3654198,0.0,26756.07552,107024.30208 
 12/20  07:00:00,7.3875,0.9375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,193.674250172063,0.0,0.0,0.0,66.0636676210267,0.0,0.0,63.8729563955993,0.0,0.0,63.737626155437,18.9749830566485,21.9999991732469,20.4874911149477,-1434.69525070899,2062399.94360134,0.0,0.526059968702645,12374339.0374287,0.0,3.15635981221587,453069.545472,19692025.0909612,0.0,19692025.0909612,0.0,26756.07552,107024.30208 
 12/20  08:00:00,7.425,2.1875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,29.5333614547911,49.4792649106873,417297.842795457,18.1141611555948,10.6148589973374,18.3273227004752,18.1846648814412,10.191483740145,17.6109183321534,21.5847024252809,10.8432074555493,15.6572126162992,19.3165191440867,21.9999999958928,20.6582595699898,-1226.62479330722,2097855.68416132,0.0,0.525974647877999,25174258.9319861,0.0,6.31169577453598,906139.090944001,31334671.1281911,0.0,31334671.1281911,0.0,80268.2265600001,107024.30208 
 12/20  09:00:00,7.8875,0.975,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,118.279408530179,0.0,714903.517572794,22.3096286785114,49.1645467478948,0.0,22.4331090665778,44.3330737644692,0.0,15.1668071594692,24.7817880178146,0.0,19.6760037020055,21.9999999999428,20.8380018509741,-1015.85630695574,2061931.77146196,0.0,0.525097844813582,117529817.031512,0.0,29.9305771543742,4304160.681984,119847658.215535,0.0,119847658.215535,0.0,240804.67968,240804.67968 
 12/20  10:00:00,9.3625,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,192.68106436779,0.0,846186.570308974,16.1226058671999,82.474767535084,0.0,15.731393481953,69.7540078578891,0.0,5.76425356613328,40.4522889748167,0.0,19.9006090414502,21.9999999999989,20.9503045207245,-880.694595957627,1818263.59781045,0.0,0.522365133932815,103640993.802625,0.0,29.7748126341704,4304160.681984,106542669.861422,0.0,106542669.861422,0.0,240804.67968,240804.67968 
 12/20  11:00:00,10.6875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,143.210087116213,0.0,685150.874701145,1.32386686221425,62.6396979430277,0.0,1.16163236405997,43.2842664460051,0.0,0.258706657079059,37.2861227271804,0.0,20.0267336923401,22.0000000000005,21.0133668461703,-805.910334954134,1573744.69504254,0.0,0.519942270905524,89702985.9153275,0.0,29.6367094416149,4304160.681984,94785236.2226943,0.0,94785236.2226943,0.0,240804.67968,240804.67968 
 12/20  12:00:00,12.1625,5.6875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,170.903166852444,0.0,713918.408405163,11.4240415063178,81.5208768461463,0.0,8.76151182790393,56.1231067359817,0.0,1.203710817048254E-002,33.2591832703157,0.0,20.2065505540093,22.,21.1032752770046,-711.487749015036,1311219.76393634,0.0,0.517271216176254,74737401.4699332,0.0,29.4844593220465,4304160.681984,81842716.5493248,0.0,81842716.5493248,0.0,240804.67968,240804.67968 
 12/20  13:00:00,13.4875,7.8875,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,511.706651387082,0.0,1548914.55407415,65.377179711827,259.720830555328,0.0,51.1080014581948,199.089434149968,0.0,0.0,52.8963866817857,0.0,20.5991751724425,22.0000000000001,21.2995875862213,-519.949047996857,1227480.77547256,0.0,0.514840251366235,36824257.7592104,0.0,15.4452075409871,2265347.72736,38154521.5710026,0.0,38154521.5710026,0.0,240804.67968,214048.60416 
 12/20  14:00:00,13.9,6.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,516.03352536045,0.0,1546813.153407,78.5665507797355,257.958364663902,0.0,66.470248432099,211.699331522884,0.0,0.0,46.3758291736632,0.0,20.8644538224463,22.0000000000004,21.4322269112234,-388.825224349266,1180931.90005186,0.0,0.514094841610012,67312609.7457438,0.0,29.3034059717707,4304160.681984,65918707.0786817,0.0,65918707.0786817,0.0,240804.67968,240804.67968 
 12/20  15:00:00,13.9,6.5125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,142.831366608687,0.0,608823.088852353,14.3400867764769,66.2631831656858,0.0,13.8656316240987,55.1853606910317,0.0,0.0,21.3828227519694,0.0,20.7307263494792,22.0000000000004,21.3653631747398,-433.024045054504,1176266.53354556,0.0,0.514096179584129,67046773.9268424,0.0,29.3034822362953,4304160.681984,66028908.3202743,0.0,66028908.3202743,0.0,240804.67968,240804.67968 
 12/20  16:00:00,13.525,6.075,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2.39568738831376,20.70005071469,219827.809875183,0.0,1.35273779305847,6.03006920580129,0.0,0.0,9.40837867835172,0.0,1.42155118497544,5.64020442025718,20.6680291730278,21.9999999999999,21.3340145865139,-463.167417051452,1223729.52404823,0.0,0.514771375115081,69752308.2369719,0.0,29.3419683815596,4304160.681984,69299548.2011138,0.0,69299548.2011138,0.0,240804.67968,240804.67968 
 12/20  17:00:00,12.9875,6.0125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,95.2867050918287,47697.6724190664,0.0,0.0,32.0645313331647,0.0,0.0,32.6964395038055,0.0,0.0,30.5257342548585,20.6317095878935,22.0000000000002,21.3158547939468,-481.180648220585,1292860.82262922,0.0,0.515741672177099,73692935.9827004,0.0,29.3972753140947,4304160.681984,73918628.1523589,0.0,73918628.1523589,0.0,240804.67968,240804.67968 
 12/20  18:00:00,12.425,5.8875,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,127.931273279999,0.0,0.0,0.0,43.5346514546408,0.0,0.0,42.4612326167428,0.0,0.0,41.935389208615,20.5574326630312,22.0000000000002,21.2787163315157,-516.547018913307,1393530.9787816,0.0,0.516750946380776,58527954.2665257,0.0,21.7035397479926,3171486.818304,58886755.2819232,0.0,58886755.2819232,0.0,187292.52864,214048.60416 
 12/20  19:00:00,11.5125,5.0125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,148.43073891431,0.0,0.0,0.0,50.6040598226837,0.0,0.0,48.9337984983893,0.0,0.0,48.8928805932373,20.452615138623,22.0000000000001,21.2263075693116,-568.642672908047,1528858.06999357,0.0,0.518407306846399,36692380.5885514,0.0,12.4417753643136,1812278.181888,38526986.4973082,0.0,38526986.4973082,0.0,133780.3776,160536.45312 
 12/20  20:00:00,10.4125,4.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,131.675906964025,0.0,0.0,0.0,44.7607835185035,0.0,0.0,43.0852149076424,0.0,0.0,43.8299085378792,18.9086071616258,15.0402967036123,16.9744519326191,1745.45043100627,669156.26297491,0.0,0.508216522925366,16060211.8332886,0.0,12.1971965502088,1812278.181888,8492604.61951794,0.0,8492604.61951794,0.0,133780.3776,160536.45312 
 12/20  21:00:00,10.,4.2,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,116.037954050425,0.0,0.0,0.0,39.4561948887575,0.0,0.0,37.901281666771,0.0,0.0,38.6804774948967,17.8359673993704,15.0424578538612,16.4392126266158,1283.7058683627,724967.529547986,0.0,0.508902269141031,4349803.67450249,0.0,3.05341361484619,453069.545472,116410.982170789,0.0,116410.982170789,0.0,80268.2265600001,133780.3776 
 12/20  22:00:00,10.,2.975,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,114.87788906146,0.0,0.0,0.0,39.2042253166752,0.0,0.0,37.2470387952615,0.0,0.0,38.4266249495233,17.4353832037574,15.0000000003636,16.2176916020605,1086.54885072745,718837.261613213,0.0,0.50882732314417,4313022.10091274,0.0,3.05296393886502,453069.545472,783855.605390216,0.0,783855.605390216,0.0,80268.2265600001,133780.3776 
 12/20  23:00:00,9.625,0.975,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,118.783328534075,0.0,0.0,0.0,40.4986979826751,0.0,0.0,38.4287531806586,0.0,0.0,39.8558773707416,17.2222981887248,15.2279349736549,16.2251165811898,853.172783923212,825397.916723252,0.0,0.509942632653316,2476225.9390488,0.0,1.52982789795995,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/20  24:00:00,9.4,2.25,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.786415183921,0.0,0.0,0.0,38.692455614937,0.0,0.0,37.1667995052535,0.0,0.0,37.9271600637301,16.9925385576075,15.0306449672583,16.0115917624329,836.609403789348,856189.00921054,0.0,0.509945821358511,2568522.11993137,0.0,1.52983746407553,226534.772736,31732.6542948764,0.0,31732.6542948764,0.0,13378.03776,107024.30208 
 12/21  01:00:00,9.4,2.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,110.567442297368,0.0,0.0,0.0,37.4732643316912,0.0,0.0,36.565255704149,0.0,0.0,36.5289222615277,17.0597180665244,16.2300065856431,16.6448623260838,334.332278824326,1016781.67222366,0.0,0.512125792658563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/21  02:00:00,9.4,2.9125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.107545864988,0.0,0.0,0.0,37.9509937754608,0.0,0.0,37.2400042344366,0.0,0.0,36.9165478550906,17.1717602126029,16.4626970110182,16.8172286118105,263.494844831215,1068924.23742097,0.0,0.512476523873193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/21  03:00:00,9.775,5.975,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.4132835371,0.0,0.0,0.0,36.3588227850202,0.0,0.0,35.8129819715435,0.0,0.0,35.2414787805361,17.1590367056833,16.4838094923052,16.8214230989942,250.727161154137,899113.643091106,0.0,0.51187611800905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/21  04:00:00,9.625,6.7625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,109.91081483272,0.0,0.0,0.0,37.1897801302656,0.0,0.0,36.7129999343994,0.0,0.0,36.0080347680551,17.1380816912835,16.4536638848999,16.7958727880917,249.898448229897,842335.86072498,0.0,0.512120184447949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/21  05:00:00,9.4,4.8875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.656713870039,0.0,0.0,0.0,39.609909015837,0.0,0.0,38.5917524245392,0.0,0.0,38.4550524296628,17.0953694340465,16.3854547868909,16.7404121104687,258.112841179269,862412.044469859,0.0,0.512408217505835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/21  06:00:00,9.0875,4.1,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,146.939964191027,0.0,0.0,0.0,50.0026397872762,0.0,0.0,49.0370643535546,0.0,0.0,47.9002600501963,18.3078478628705,21.9387772824503,20.1233125726604,-1591.91734297598,1728360.7089698,0.0,0.522864199830324,0.0,0.0,0.0,0.0,8622666.3649273,0.0,8622666.3649273,0.0,26756.07552,107024.30208 
 12/21  07:00:00,8.2125,3.475,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,178.521892086306,0.0,0.0,0.0,60.7369783384981,0.0,0.0,59.5162029022355,0.0,0.0,58.2687108455724,19.1100142604024,21.9999996244185,20.5550069424104,-1342.46581516659,1995619.65930338,0.0,0.524494732374834,11973679.0403567,0.0,3.14696839424901,453069.545472,18443451.3871796,0.0,18443451.3871796,0.0,26756.07552,107024.30208 
 12/21  08:00:00,8.1125,5.0375,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,136.315770631984,69.2584117460126,616118.767386566,33.6355210576135,47.1609191609387,24.2377641224814,33.7544960949793,46.9473561168833,23.7359550613269,35.586204125612,42.2074953541622,21.2846925622044,19.5027011373575,21.9999999983338,20.7513505678457,-1116.91853484597,2015288.79686484,0.0,0.5246792779868,24183422.9128018,0.0,6.2961513358416,906139.090944001,29513530.6490586,0.0,29513530.6490586,0.0,80268.2265600001,107024.30208 
 12/21  09:00:00,8.675,4.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,886.020681934102,0.0,2633089.92401005,193.258614169985,341.471196732514,0.0,194.484036699634,340.307355835387,0.0,125.255260134313,204.242129366201,0.0,20.4097515614981,21.9999999999804,21.2048757807393,-657.947416721383,1924095.10738087,0.0,0.523634925786176,109673327.992262,0.0,29.847190769812,4304160.681984,111357119.08829,0.0,111357119.08829,0.0,240804.67968,240804.67968 
 12/21  10:00:00,9.2125,3.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1429.61206039108,0.0,3978974.39811428,355.879998851064,624.006475629894,0.0,342.678525560652,595.741918420769,0.0,117.329650068028,209.863666340414,0.0,21.1006713568676,21.9999999999996,21.5503356784336,-324.735495611675,1846072.89290459,0.0,0.522637465989403,105226043.362895,0.0,29.790335561396,4304160.681984,105533156.213758,0.0,105533156.213758,0.0,240804.67968,240804.67968 
 12/21  11:00:00,10.15,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1631.51004703967,0.0,4467498.25986059,462.394670544123,812.403929207434,0.0,387.260661671962,677.272808760779,0.0,62.6327299277926,141.833309071459,0.0,21.5509908440168,22.,21.7754954220084,-121.289075378792,1715675.45280933,0.0,0.52090487976253,97793240.764665,0.0,29.6915781464642,4304160.681984,96646179.5224834,0.0,96646179.5224834,0.0,240804.67968,240804.67968 
 12/21  12:00:00,11.6,5.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1439.46503630976,0.0,4016157.65799449,427.665206221512,790.620750667636,0.0,331.101393357132,612.769008016151,0.0,6.16055991474226,36.0752776259687,0.0,21.6696751253006,21.9999999999999,21.8348375626503,-67.4702375164819,1535289.3568969,0.0,0.518240213214879,87510227.3787706,0.0,29.5396921532481,4304160.681984,83949897.4639762,0.0,83949897.4639762,0.0,240804.67968,240804.67968 
 12/21  13:00:00,12.2,7.6375,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1659.09591149435,0.0,4567746.53488482,506.158253035896,920.653011629513,0.0,394.726255032543,719.202032026967,0.0,0.0,19.2408678378722,0.0,22.0328134798575,22.0000000000003,22.0164067399289,75.7751702341028,1420909.05373732,0.0,0.517158379139822,42627028.9965912,0.0,15.5147513741947,2265347.72736,41643722.6248583,0.0,41643722.6248583,0.0,240804.67968,214048.60416 
 12/21  14:00:00,12.575,6.6375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1510.9891375001,0.0,4162871.95991077,461.403975822681,813.859030442633,0.0,391.579994467292,690.03487198818,0.0,0.0,7.0952350692909,0.0,22.2685371176257,22.0000000000001,22.1342685588129,143.593186367978,1340486.1895105,0.0,0.516488740279629,76407650.8054434,0.0,29.4398581959389,4304160.681984,74833793.7691697,0.0,74833793.7691697,0.0,240804.67968,240804.67968 
 12/21  15:00:00,13.1125,7.2625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,504.251246253938,0.0,1600108.94906655,141.484612655583,258.128061517226,0.0,136.769444341591,245.954230892368,0.0,0.0,0.321034379720886,0.152080535377576,21.6604415109397,22.,21.8302207554698,-82.1193587694274,1270684.3951128,0.0,0.515515761408252,72428855.5289109,0.0,29.3843984002704,4304160.681984,71093100.1827784,0.0,71093100.1827784,0.0,240804.67968,240804.67968 
 12/21  16:00:00,13.3,6.95,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.456745271751962,23.0521922858949,252993.645592136,0.0,0.808469694235973,6.70511491159912,0.0,0.0,9.66781570149822,0.0,0.0,7.03098609528154,21.1115090335806,22.0000000000002,21.5557545167904,-265.973935183942,1237170.24089738,0.0,0.515180754474863,70518630.3340781,0.0,29.3653030050672,4304160.681984,70224089.7395111,0.0,70224089.7395111,0.0,240804.67968,240804.67968 
 12/21  17:00:00,12.6125,6.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,106.943317721482,64326.1923993641,0.0,0.0,36.0687163477169,0.0,0.0,35.7967665229518,0.0,0.0,35.0778348508137,20.9174693776512,22.0000000000003,21.4587346888257,-351.223837345852,1330006.2856026,0.0,0.516423508950508,75810336.9736592,0.0,29.4361400101789,4304160.681984,76350762.4330453,0.0,76350762.4330453,0.0,240804.67968,240804.67968 
 12/21  18:00:00,12.2,7.825,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,141.1063340036,0.0,0.0,0.0,48.1412590948638,0.0,0.0,46.4151498849097,0.0,0.0,46.5499250238265,20.7441259959762,22.0000000000003,21.3720629979882,-430.047858919849,1399700.00035115,0.0,0.517166318457573,58787336.9637349,0.0,21.720985375218,3171486.818304,59820805.4872268,0.0,59820805.4872268,0.0,187292.52864,214048.60416 
 12/21  19:00:00,11.8875,8.1125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,147.771047678246,0.0,0.0,0.0,50.4154102012415,0.0,0.0,48.627096675757,0.0,0.0,48.7285408012478,20.5857657895552,22.,21.2928828947776,-505.478805093576,1449270.40648122,0.0,0.517732241141327,34782438.4609992,0.0,12.4255737873918,1812278.181888,36836464.7005927,0.0,36836464.7005927,0.0,133780.3776,160536.45312 
 12/21  20:00:00,11.325,8.7,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,123.556317117671,0.0,0.0,0.0,42.049117024749,0.0,0.0,40.2232812227924,0.0,0.0,41.2839188701295,19.000122616823,15.0757592869607,17.0379409518919,1774.7443979909,550230.79146301,0.0,0.506627748631247,13206064.5648782,0.0,12.1590659671499,1812278.181888,5199689.36938019,0.0,5199689.36938019,0.0,133780.3776,160536.45312 
 12/21  21:00:00,11.1,11.2375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,108.581914340465,0.0,0.0,0.0,36.9771852021572,0.0,0.0,35.2771240607196,0.0,0.0,36.3276050775881,18.0300380445085,15.4842096757848,16.7571238601466,1148.03900826367,603937.458056114,0.0,0.507745166255165,3623576.49971212,0.0,3.04647099753099,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/21  22:00:00,10.7875,14.65,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,107.888861242934,0.0,0.0,0.0,36.725310766436,0.0,0.0,35.1530677641871,0.0,0.0,36.010482712311,17.6286529539767,15.1399580704692,16.3843055122229,1104.0710310889,633263.99210813,0.0,0.507659155700038,3799574.19887057,0.0,3.04595493420023,453069.545472,24635.1954802186,0.0,24635.1954802186,0.0,80268.2265600001,133780.3776 
 12/21  23:00:00,10.6,16.,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,108.337516625656,0.0,0.0,0.0,36.9218749837015,0.0,0.0,35.4001891647278,0.0,0.0,36.0154524772271,17.4178752183346,15.5938740891067,16.5058746537207,771.242218839716,706493.878400239,0.0,0.508828996855564,2119491.00377097,0.0,1.52648699056669,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/21  24:00:00,10.225,15.3125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.890237231936,0.0,0.0,0.0,38.4418068365286,0.0,0.0,36.9405245958362,0.0,0.0,37.5079057995716,17.26825825865,15.4151281378478,16.3416931982489,768.151267082799,725084.405081991,0.0,0.50916256701772,2175250.48301541,0.0,1.52748770105316,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/22  01:00:00,10.,14.5875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.969598573908,0.0,0.0,0.0,40.2122422601283,0.0,0.0,38.6714173984167,0.0,0.0,39.0859389153632,17.3100809673362,16.4864411751126,16.8982610712244,321.450621799831,939008.447929088,0.0,0.511488517698417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  02:00:00,10.,15.0875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,121.531755462565,0.0,0.0,0.0,41.5028063528744,0.0,0.0,39.9626400388459,0.0,0.0,40.0663090708448,17.4213554728982,16.7095552676391,17.0654553702686,252.888116874296,1042034.60207659,0.0,0.511817647153678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  03:00:00,9.625,15.125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.243269586058,0.0,0.0,0.0,42.9817183564892,0.0,0.0,41.525108933018,0.0,0.0,41.7364422965509,17.3801307441756,16.6422111213749,17.0111709327752,260.564317425497,1058977.29496709,0.0,0.512387623087875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  04:00:00,9.0875,13.65,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.062975222903,0.0,0.0,0.0,45.2947190084291,0.0,0.0,43.7747418128615,0.0,0.0,43.9935144016128,17.2942566642749,16.5159973989969,16.9051270316359,276.763913901714,1079789.21197007,0.0,0.513153949434189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  05:00:00,8.9,15.15,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,134.361505932672,0.0,0.0,0.0,45.7251235758471,0.0,0.0,44.2245020909441,0.0,0.0,44.411880265881,17.205649423277,16.4182354836988,16.8119424534879,282.821838606464,1132347.91293375,0.0,0.513308000965123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  06:00:00,8.9,15.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.30687818204,0.0,0.0,0.0,45.3722857939992,0.0,0.0,43.8595662656837,0.0,0.0,44.0750261223573,17.1286596043132,16.3510591528812,16.7398593785972,280.535568316606,1123971.35295908,0.0,0.513188476256391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  07:00:00,8.9,13.3375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,160.225270864708,0.0,0.0,0.0,54.6711545562473,0.0,0.0,53.1083992944156,0.0,0.0,52.4457170140449,18.3249005102777,21.9125866204267,20.1187435653522,-1587.17136086678,1871562.06058656,0.0,0.523099684662341,11229452.9102555,0.0,3.13859810797405,453069.545472,19421200.5789024,0.0,19421200.5789024,0.0,26756.07552,107024.30208 
 12/22  08:00:00,8.9,13.65,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,380.953196869932,44.33677232039,1272376.62127646,93.5922464523653,125.776704035836,15.1168019462792,93.9339183545439,126.401619961439,14.7306655133199,103.016285641755,128.774872872657,14.4893048607909,19.4724842430358,21.9999854102617,20.7362348266487,-1165.53755361444,1885958.55557034,0.0,0.523218860272254,11315746.1950039,0.0,3.13931316163352,453069.545472,17103331.5573322,0.0,17103331.5573322,0.0,26756.07552,107024.30208 
 12/22  09:00:00,9.2125,12.775,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1578.77307214192,0.0,4412321.19814574,395.877661609209,605.379237488068,0.0,398.349457481885,606.688978341962,0.0,258.349969488694,366.704856311891,0.0,20.7841968115109,21.999999932783,21.3920983721469,-508.925273326927,1853943.85933659,0.0,0.5226349202312,55618206.5236437,0.0,15.679047606936,2265347.72736,57644569.2649483,0.0,57644569.2649483,0.0,133780.3776,133780.3776 
 12/22  10:00:00,9.4,11.8,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2247.41305369728,0.0,6103222.64385914,647.466138311001,985.608824163929,0.0,624.249421243304,946.339139396721,0.0,215.183405787037,315.465090136633,0.0,21.6734186581684,21.9999999989772,21.8367093285728,-74.1975905491203,1827823.70826961,0.0,0.522287663610367,54834595.6776925,0.0,15.668629908311,2265347.72736,55243437.6131882,0.0,55243437.6131882,0.0,133780.3776,133780.3776 
 12/22  11:00:00,9.775,10.55,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2406.771991953,0.0,6503394.06417147,802.085759030748,1220.54547847981,0.0,670.886771906268,1017.61719544872,0.0,107.173502640278,168.609318024466,0.0,22.1310703578526,21.9999999999859,22.0655351789193,163.47865374581,1773079.14778136,0.0,0.521595362276613,53192253.8145927,0.0,15.6478608682984,2265347.72736,52672649.2709552,0.0,52672649.2709552,0.0,133780.3776,133780.3776 
 12/22  12:00:00,10.6875,9.4875,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2278.49575660251,0.0,6256421.35210808,836.645562521888,1284.94954480786,0.0,648.040392194865,995.048019970258,0.0,12.5646298076064,8.5070108829756,10.0088190585883,22.3403056011863,21.9999999999999,22.1701528005931,246.642201063044,1614379.6173303,0.0,0.519926860192381,48431379.9273301,0.0,15.5978058057714,2265347.72736,48145232.1686246,0.0,48145232.1686246,0.0,133780.3776,133780.3776 
 12/22  13:00:00,11.475,9.925,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2041.5816045015,0.0,5608453.81355019,735.012201377048,1156.47642061776,0.0,572.966923550585,901.684568595122,0.0,0.0,0.0,16.5793847113851,22.4495943159584,22.0000000000005,22.2247971579794,254.746411959465,1504746.3727204,0.0,0.518485030983228,45142361.3985148,0.0,15.5545509294968,2265347.72736,44469847.6883953,0.0,44469847.6883953,0.0,133780.3776,133780.3776 
 12/22  14:00:00,12.0125,7.425,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1915.30400862777,0.0,5236619.89439546,666.933328428269,1047.27105162725,0.0,566.468131359215,888.817547060431,0.0,0.0,0.0,20.7845900599076,22.6152523737012,22.,22.3076261868506,305.710666892625,1396987.26771537,0.0,0.517517901986093,41909574.1141271,0.0,15.5255370595828,2265347.72736,41831140.9726301,0.0,41831140.9726301,0.0,133780.3776,133780.3776 
 12/22  15:00:00,12.575,4.7,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,701.386474060346,0.0,2140161.23782732,235.080723265208,367.974022097072,0.0,227.694673805464,355.914006323886,0.0,0.0,0.0,22.5015543606129,21.790626382487,22.0000000000002,21.8953131912436,-32.6116779119698,1350778.27003299,0.0,0.516486288852175,8104653.2184008,0.0,3.09891773311305,453069.545472,9220173.11414064,0.0,9220173.11414064,0.0,40134.11328,93646.2643200001 
 12/22  16:00:00,13.1125,4.7875,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,56.6234532019903,199021.897826085,0.0,0.0,17.0563338342566,0.0,0.0,15.5903963432994,0.0,0.0,23.9767230244343,20.9850932431788,22.0000000000001,21.4925466215894,-314.967608085615,1269695.5320381,0.0,0.515517730656076,7618163.52062819,0.0,3.09310638393645,453069.545472,9694287.62982058,0.0,9694287.62982058,0.0,40134.11328,93646.2643200001 
 12/22  17:00:00,12.3,3.575,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,121.585128141833,58698.9501349252,0.0,0.0,41.0812260942128,0.0,0.0,39.8027772235821,0.0,0.0,40.7011248240377,20.7483628545002,22.0000000000002,21.3741814272502,-426.781776661765,1299144.27768193,0.0,0.517018361502403,7794685.83269571,0.0,3.10211016901442,453069.545472,10931933.444051,0.0,10931933.444051,0.0,40134.11328,93646.2643200001 
 12/22  18:00:00,11.325,0.975,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,149.557983465389,0.0,0.0,0.0,51.0811380881856,0.0,0.0,48.6308811481651,0.0,0.0,49.8459642290383,20.1729104188099,19.6624904929407,19.9177004558753,130.02396731647,1396170.03000626,0.0,0.514715499678112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  19:00:00,10.4125,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,148.451193716507,0.0,0.0,0.0,50.6861259180548,0.0,0.0,48.2146160634938,0.0,0.0,49.5504517349583,19.4570525488618,18.5522181612314,19.0046353550466,285.357864820167,1449413.10819545,0.0,0.514251189672295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  20:00:00,9.625,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,153.589294364166,0.0,0.0,0.0,52.4197418315995,0.0,0.0,49.794085312427,0.0,0.0,51.3754672201393,18.9846613949807,18.066815585756,18.5257384903684,304.809115712544,1468225.84318952,0.0,0.514834912572818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  21:00:00,8.4,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,163.964308523391,0.0,0.0,0.0,55.9090884086911,0.0,0.0,53.3116816121438,0.0,0.0,54.7435385025561,18.5716522712464,17.6043503479317,18.0880013095891,334.533363550375,1372363.34840561,0.0,0.51632900648493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  22:00:00,8.1125,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,159.607796869895,0.0,0.0,0.0,54.4174978850533,0.0,0.0,51.956730822252,0.0,0.0,53.2335681625899,18.2030968597614,17.2536206827664,17.7283587712639,342.477528044606,1372757.18770295,0.0,0.516230054620694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  23:00:00,7.3,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,165.654849788045,0.0,0.0,0.0,56.3751067006416,0.0,0.0,54.175768828499,0.0,0.0,55.1039742589046,17.888197134339,16.9180780243736,17.4031375793563,355.899529568115,1379400.52055459,0.0,0.517151545226681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/22  24:00:00,6.7,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,169.468738108091,0.0,0.0,0.0,57.7187525843007,0.0,0.0,55.330575363534,0.0,0.0,56.419410160256,17.5743903658692,16.5884208661356,17.0814056160024,374.106992437339,1518991.72427168,0.0,0.517636270912385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  01:00:00,6.7,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,166.704614019786,0.0,0.0,0.0,56.8404993930497,0.0,0.0,54.2462235044035,0.0,0.0,55.6178911223325,17.3256814979642,16.3726141683414,16.8491478331528,367.576724679745,1331642.32960697,0.0,0.517305186317548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  02:00:00,6.0125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,173.072336881093,0.0,0.0,0.0,58.9881917967753,0.0,0.0,56.4145966686183,0.0,0.0,57.6695484156989,17.0897238689521,16.1121276696624,16.6009257693072,381.504516865493,1321199.56168972,0.0,0.518139404770935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  03:00:00,4.85,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,184.078263511658,0.0,0.0,0.0,62.6527936882624,0.0,0.0,60.2287034389369,0.0,0.0,61.196766384459,16.8323723368116,15.7858430431674,16.3091076899895,416.326562496981,1471088.23009792,0.0,0.519711669795642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  04:00:00,3.7125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,194.805930290382,0.0,0.0,0.0,66.2402428221426,0.0,0.0,63.9981044092942,0.0,0.0,64.5675830589447,16.5710584413968,15.4575301131499,16.0142942772733,451.713768510196,1669725.77362367,0.0,0.52122830942324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  05:00:00,4.3625,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,182.974228683263,0.0,0.0,0.0,62.28545360659,0.0,0.0,59.8395373059355,0.0,0.0,60.8492377707378,16.3647305932987,15.3264871848696,15.8456088890842,432.008892689156,1584439.46218112,0.0,0.519761147994314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  06:00:00,4.3125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,183.005472763367,0.0,0.0,0.0,62.2913576708038,0.0,0.0,59.8249805413186,0.0,0.0,60.8891345512448,16.2160783143171,15.2051144056635,15.7105963599903,419.52769676747,1695848.09311101,0.0,0.519593356995921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  07:00:00,3.9,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,185.490999269704,0.0,0.0,0.0,63.1099686625748,0.0,0.0,60.7480072718852,0.0,0.0,61.6330233352441,16.0354403430386,15.0211870096888,15.5283136763637,428.062106811446,1686390.23889366,0.0,0.520050784714048,0.0,0.0,0.0,0.0,25706.282251545,0.0,25706.282251545,0.0,13378.03776,80268.2265600001 
