Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/23  08:00:00,4.5875,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,409.801363142405,45.1206028972576,1308517.01134976,97.1676726010286,135.347986517286,15.3643957376051,97.5229029120239,136.646293048132,14.7595987032707,107.142078543925,137.807083576987,14.9966084563818,16.3469414090562,15.3246019103885,15.8357716597224,455.425552727274,1493298.59451366,0.0,0.519386523458367,0.0,0.0,0.0,0.0,18535.8394291606,0.0,18535.8394291606,0.0,13378.03776,80268.2265600001 
 12/23  09:00:00,6.375,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1649.13831951318,0.0,4475051.794184,403.938267494741,630.971516577315,0.0,406.457490219345,633.752870019375,0.0,263.753321067504,384.413932916492,0.0,17.728057907082,16.753787243703,17.2409225753925,497.096948380059,1350961.55651515,0.0,0.518745919342929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  10:00:00,8.2625,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2316.7786974752,0.0,6114867.55735834,655.746120056937,1011.88929679594,0.0,632.230642986237,973.563407785308,0.0,217.944795938447,331.32599289395,0.0,19.0215241761661,18.2636797009786,18.6426019385723,460.723457045896,1292173.5533923,0.0,0.517922196761316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  11:00:00,9.5875,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2502.8563393539,0.0,6585441.33716181,816.477836864112,1262.35891008939,0.0,682.83624785528,1056.52125851188,0.0,108.950854851873,183.976170752626,0.0,19.9645316800402,19.379081493598,19.6718065868191,413.95454633188,1208020.56931263,0.0,0.517386299093895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  12:00:00,9.625,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2451.91632168261,0.0,6609233.76976066,895.301940868763,1379.01785972345,0.0,693.22101524163,1070.93411459835,0.0,12.9801077573342,10.4836217702621,8.51927440944706,20.632613462804,19.992007041664,20.312310252234,420.896586658665,1316330.39941662,0.0,0.518392422868591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  13:00:00,10.15,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2433.16758635367,0.0,6546299.42983307,891.53301873088,1373.84215398357,0.0,694.806941601643,1073.71144182515,0.0,0.0,0.0,14.386009455045,21.2910411061164,20.5576685791746,20.9243548426455,428.651981284166,1429383.2283219,0.0,0.518391133614877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  14:00:00,10.9125,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2034.84400216491,0.0,5516052.51523781,709.250711109621,1110.55639872696,0.0,601.403142241358,942.746536709624,0.0,0.0,0.0,18.4589332716679,21.6578329052719,20.8970392755429,21.2774360904074,380.71353140534,1493351.34922987,0.0,0.51755131038094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  15:00:00,11.475,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,712.278359684806,0.0,2148584.60509285,218.337948596927,368.328366773828,0.0,211.479453782888,355.668681618623,0.0,0.0,0.0,11.7186887076447,20.8580466563339,20.0559072089339,20.4569769326339,265.426241765617,1375557.74953258,0.0,0.515093999955319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  16:00:00,13.075,2.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,33.3505255978999,206380.943387749,0.0,0.0,8.91970687386228,0.0,4.862333931499311E-002,7.13447959102465,0.0,0.0,17.344962472328,19.9018488337895,19.1565708166937,19.5292098252416,204.934996763402,652884.549637693,0.0,0.510700542261878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  17:00:00,13.525,5.6,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.9583501496747,61310.8583318407,0.0,0.0,26.9947756052531,0.0,0.0,25.6831017443716,0.0,0.0,27.2804728000499,19.5205573734289,18.8493764949792,19.184966934204,181.107685886239,277080.313259961,0.0,0.5094543470428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  18:00:00,12.9875,5.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,102.994312723034,0.0,0.0,0.0,35.1365046405751,0.0,0.0,33.6436987634301,0.0,0.0,34.2141093190283,19.1799825136096,18.5030951656917,18.8415388396506,190.357084105044,359393.224284121,0.0,0.509786626582039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  19:00:00,12.1125,1.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,112.751419922222,0.0,0.0,0.0,38.5075919300424,0.0,0.0,36.5349278883134,0.0,0.0,37.7089001038665,18.8631285913091,18.1517600668668,18.507444329088,209.752335799611,845172.347151022,0.0,0.510591133978827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  20:00:00,11.325,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,122.199996426854,0.0,0.0,0.0,41.742820802093,0.0,0.0,39.5596763459055,0.0,0.0,40.8974992788557,18.5568330575377,17.8119204367059,18.1843767471218,231.354126600091,1088267.43296953,0.0,0.511345375172054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  21:00:00,11.1,3.0375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,120.519913437897,0.0,0.0,0.0,41.1321637986189,0.0,0.0,39.1414343660919,0.0,0.0,40.2463152731865,18.291027902142,17.562185515639,17.9266067088905,234.801311828464,958070.196331005,0.0,0.511355374398766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  22:00:00,11.1,3.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.508645899471,0.0,0.0,0.0,40.1179680542253,0.0,0.0,38.1167959462919,0.0,0.0,39.2738818989534,18.0591456073697,17.3684125350397,17.7137790712047,228.242695887826,985781.452588873,0.0,0.510995228210925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  23:00:00,11.475,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.361148144887,0.0,0.0,0.0,37.7168465392335,0.0,0.0,35.5951492178036,0.0,0.0,37.0491523878497,17.8672303932058,17.2418495259041,17.5545399595549,212.252378163925,908651.920955367,0.0,0.510101310235493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/23  24:00:00,11.0125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,113.759266946143,0.0,0.0,0.0,38.8672311839332,0.0,0.0,36.7583322246833,0.0,0.0,38.1337035375265,17.6965623061187,17.0642489279901,17.3804056170544,216.607002540734,823628.694953101,0.0,0.51066362291389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/24  01:00:00,10.6,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.511511397242,0.0,0.0,0.0,39.8124842886793,0.0,0.0,37.7574825993281,0.0,0.0,38.9415445092349,17.519637310164,16.8767012090585,17.1981692596112,227.344201211692,1051515.55191943,0.0,0.51100739640887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/24  02:00:00,9.5375,3.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,129.526649663388,0.0,0.0,0.0,44.1940592794936,0.0,0.0,42.1403402985333,0.0,0.0,43.1922500853616,17.3469639065299,16.6355256247898,16.9912447656599,252.981411623316,1314119.49755744,0.0,0.51245384111995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/24  03:00:00,9.9625,4.225,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,120.676778700639,0.0,0.0,0.0,41.1850560573374,0.0,0.0,39.2007250280068,0.0,0.0,40.2909976152953,17.1963220475021,16.5281454878395,16.8622337676708,247.802761626815,1136805.95709139,0.0,0.511529202292521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/24  04:00:00,10.225,4.6,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,116.825988770173,0.0,0.0,0.0,39.8934387768328,0.0,0.0,37.9020290116371,0.0,0.0,39.0305209817033,17.1175392224572,16.501092138417,16.8093156804371,227.631898775767,1033068.32242293,0.0,0.511027239123577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/24  05:00:00,9.3125,3.35,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,127.774759169264,0.0,0.0,0.0,43.6063627804498,0.0,0.0,41.5148946417354,0.0,0.0,42.6535017470787,16.995174290382,16.3089511621515,16.6520627262668,252.725883830414,1093091.53343989,0.0,0.512354522929065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/24  06:00:00,8.525,2.2875,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,164.612765102744,0.0,0.0,0.0,56.2492339080592,0.0,0.0,54.0632858581965,0.0,0.0,54.3002453364881,18.1725598935372,21.9357691960875,20.0541645448123,-1671.18099836467,1990699.25088813,0.0,0.523832202705852,0.0,0.0,0.0,0.0,9038501.751674,0.0,9038501.751674,0.0,26756.07552,107024.30208 
 12/24  07:00:00,8.9875,3.35,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,174.272133848598,0.0,0.0,0.0,59.4860177888763,0.0,0.0,57.4546686781682,0.0,0.0,57.3314473815537,18.9910905799046,21.9999995251579,20.4955450525312,-1421.24031838343,1832803.51864861,0.0,0.523074550763309,10996759.0306855,0.0,3.13844730457985,453069.545472,17992999.8149348,0.0,17992999.8149348,0.0,26756.07552,107024.30208 
 12/24  08:00:00,9.4,3.1625,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,207.695369304053,49.1045728628455,799226.895559708,49.0024963380556,71.0273999612416,17.9294265458609,49.1767218913491,71.3910173529395,17.0875388494288,52.1810808213866,65.2769519898721,14.0876074675558,19.4354970278503,21.9999999982782,20.7177485130642,-1167.41084548094,1829654.64371546,0.0,0.522289460905,21955804.6473918,0.0,6.26747353086,906139.090944001,27323815.4744337,0.0,27323815.4744337,0.0,80268.2265600001,107024.30208 
 12/24  09:00:00,9.775,3.5375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1208.22496813525,0.0,3403884.54656339,274.977222199345,463.622826821096,0.0,276.724414363991,464.12445493718,0.0,177.893475830392,280.477686376976,0.0,20.5296355025337,21.9999999999841,21.2648177512589,-622.00959937857,1721857.64146259,0.0,0.521615766710467,98145565.1449935,0.0,29.7320987024966,4304160.681984,102233147.526522,0.0,102233147.526522,0.0,240804.67968,240804.67968 
 12/24  10:00:00,10.375,3.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1889.81302460162,0.0,5100999.66028562,488.694268040295,821.756747336145,0.0,471.811801853027,788.991787391802,0.0,163.534540060057,279.064489873674,0.0,21.3792347309071,22.0000000000001,21.6896173654536,-210.640022038875,1659537.17682211,0.0,0.52050237800576,94593598.1342345,0.0,29.6686355463283,4304160.681984,95573514.8255381,0.0,95573514.8255381,0.0,240804.67968,240804.67968 
 12/24  11:00:00,11.6,6.85,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1872.06663463541,0.0,5047716.57829785,526.362106204838,928.323577653783,0.0,440.456856808842,774.528596695086,0.0,70.6117291439294,169.214460286537,0.0,21.7004504293712,22.0000000000003,21.8502252146857,-51.1316258257714,1540482.60931681,0.0,0.518241705614785,87806370.4838996,0.0,29.5397772200427,4304160.681984,84409640.5926712,0.0,84409640.5926712,0.0,240804.67968,240804.67968 
 12/24  12:00:00,12.2,8.425,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1937.61381703647,0.0,5280258.17515629,604.118687393128,1064.65854340411,0.0,467.52849166578,826.898513677582,0.0,8.33176213154161,46.056759954784,0.0,22.0311160521622,22.,22.0155580260811,96.5669291603381,1407478.747717,0.0,0.517165984705353,80226174.0785332,0.0,29.4784611282051,4304160.681984,78663667.5124542,0.0,78663667.5124542,0.0,240804.67968,240804.67968 
 12/24  13:00:00,12.8875,8.2,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2148.88421315051,0.0,5796242.72911406,706.976152634307,1198.79373854128,0.0,550.8908315703,938.089572608711,0.0,0.0,12.0009020005185,0.0,22.4653837407937,22.,22.2326918703968,265.323792622683,1317998.80689883,0.0,0.515919108021035,39539819.1211912,0.0,15.477573240631,2265347.72736,38040820.4704017,0.0,38040820.4704017,0.0,240804.67968,214048.60416 
 12/24  14:00:00,13.3,8.8875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1746.5625490236,0.0,4746700.93122289,535.754355572436,937.071279143179,0.0,454.926412703463,795.22725224701,0.0,0.0,14.2640176334063,0.0,22.5538666408414,22.0000000000001,22.2769333204208,262.814700839312,1266087.09293442,0.0,0.515172104115888,72166489.1552343,0.0,29.3648099346056,4304160.681984,68589859.7698322,0.0,68589859.7698322,0.0,240804.67968,240804.67968 
 12/24  15:00:00,13.3,9.3,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,662.938812571709,0.0,2010000.86064416,198.127845501003,340.492614426362,0.0,191.968371904766,327.839208018175,0.0,0.0,0.232545933543818,5.62555580637099,21.9104828227759,22.0000000000002,21.955241411388,-9.30632437807676,1263387.68473122,0.0,0.515172836970281,72012671.8456212,0.0,29.364851707306,4304160.681984,69534656.8721264,0.0,69534656.8721264,0.0,240804.67968,240804.67968 
 12/24  16:00:00,12.9875,8.6125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,36.4005686081466,243041.868967164,0.0,0.0,10.0247865896752,0.0,0.0,9.96639398409034,0.0,0.0,16.4093880343811,21.1965828474669,22.0000000000003,21.5982914237336,-235.311268602103,1268695.90903443,0.0,0.515749995199438,72315651.2787993,0.0,29.397749726368,4304160.681984,72987374.5870199,0.0,72987374.5870199,0.0,240804.67968,240804.67968 
 12/24  17:00:00,12.425,8.2,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,112.537505393674,65946.9777399868,0.0,0.0,38.0118828119508,0.0,0.0,37.2592629236192,0.0,0.0,37.2663596581039,20.9565911354458,22.0000000000002,21.478295567723,-335.676387943924,1367888.32076278,0.0,0.516759819567444,77969566.4860405,0.0,29.4553097153443,4304160.681984,78110647.6355265,0.0,78110647.6355265,0.0,240804.67968,240804.67968 
 12/24  18:00:00,11.8875,8.2,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,146.5762844143,0.0,0.0,0.0,49.9946108669186,0.0,0.0,48.2367012261391,0.0,0.0,48.3449723212425,20.7501213782153,22.0000000000002,21.3750606891078,-428.477473162944,1435519.98362855,0.0,0.51773853249581,60291834.3022731,0.0,21.745018364824,3171486.818304,61966129.3422167,0.0,61966129.3422167,0.0,187292.52864,214048.60416 
 12/24  19:00:00,11.7,8.2,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,149.88286880973,0.0,0.0,0.0,51.1157785479035,0.0,0.0,49.353753953859,0.0,0.0,49.4133363079677,20.5739316844742,22.0000000000001,21.2869658422371,-512.483105079659,1492378.74646671,0.0,0.518069252152182,35816970.282639,0.0,12.4336620516524,1812278.181888,37680396.2478434,0.0,37680396.2478434,0.0,133780.3776,160536.45312 
 12/24  20:00:00,11.7,7.8875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,117.502631186165,0.0,0.0,0.0,39.9874175207535,0.0,0.0,38.1624851272867,0.0,0.0,39.3527285381245,18.9859097152292,15.082483259194,17.0341964872116,1766.39298376318,492274.428683085,0.0,0.50597798794093,11814984.5848559,0.0,12.1434717105823,1812278.181888,3939348.51246684,0.0,3939348.51246684,0.0,133780.3776,160536.45312 
 12/24  21:00:00,11.7,8.7,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,101.059672883438,0.0,0.0,0.0,34.4509627925803,0.0,0.0,32.6636940152979,0.0,0.0,33.9450160755599,18.0675039992153,15.6889490234019,16.8782265113086,1056.74404412525,573168.704699283,0.0,0.507042623092445,3439040.90141726,0.0,3.04225573855467,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/24  22:00:00,11.325,9.3,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,102.372337439477,0.0,0.0,0.0,34.9094350558645,0.0,0.0,33.1875608125977,0.0,0.0,34.2753415710148,17.7060787793884,15.3559701582544,16.5310244688214,1023.18663481244,550676.856010459,0.0,0.507092922050402,3304044.83880518,0.0,3.04255753230241,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/24  23:00:00,11.1,8.9875,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,103.620965486374,0.0,0.0,0.0,35.3338808700201,0.0,0.0,33.5940745877894,0.0,0.0,34.6930100285645,17.4814295493695,15.7566824984046,16.619056023887,719.468261558859,709280.129167487,0.0,0.508210882816314,2127832.31904181,0.0,1.52463264844894,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/24  24:00:00,10.7875,8.1125,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,107.292978267392,0.0,0.0,0.0,36.5919710641982,0.0,0.0,34.8416503676687,0.0,0.0,35.8593568355251,17.3303603354358,15.5922205048767,16.4612904201562,709.499806439371,709206.630786324,0.0,0.508452613216553,2127608.12670288,0.0,1.52535783964966,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/25  01:00:00,10.6,8.0125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,111.796064993473,0.0,0.0,0.0,38.1457805581033,0.0,0.0,36.3382280970586,0.0,0.0,37.3120563383111,17.3539893373028,16.5879769242472,16.970983130775,297.360450512225,916743.533528301,0.0,0.510573123354708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  02:00:00,10.6,8.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,114.950176057962,0.0,0.0,0.0,39.2269447881445,0.0,0.0,37.412803863161,0.0,0.0,38.3104274066567,17.4398800965779,16.7867033832504,17.1132917399141,232.142824252724,946701.51917685,0.0,0.510879297960513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  03:00:00,10.225,8.8875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,119.761535330349,0.0,0.0,0.0,40.8459659956911,0.0,0.0,39.0705992908618,0.0,0.0,39.8449700437964,17.3843315435308,16.7072140027487,17.0457727731397,239.24786155695,992011.151639462,0.0,0.51141481427909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  04:00:00,10.375,9.6125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,115.840074401093,0.0,0.0,0.0,39.5213390728668,0.0,0.0,37.7669002076185,0.0,0.0,38.5518351206074,17.3106624679949,16.6514284020647,16.9810454350298,236.333317220192,949853.213219267,0.0,0.511050303361781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  05:00:00,10.225,10.425,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,117.233225200448,0.0,0.0,0.0,39.9924511847851,0.0,0.0,38.2940769848782,0.0,0.0,38.9466970307847,17.2481729352342,16.5889079062675,16.9185404207509,234.833615415019,888997.801305861,0.0,0.511236292045631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  06:00:00,9.625,5.9875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,125.821964088096,0.0,0.0,0.0,42.8989880666397,0.0,0.0,40.9532657997818,0.0,0.0,41.9697102216744,17.1565652932814,16.4503071249912,16.8034362091363,252.573195465417,1029875.79951945,0.0,0.512050498281322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  07:00:00,9.0875,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.132073845409,0.0,0.0,0.0,45.3931982340163,0.0,0.0,43.107583141193,0.0,0.0,44.6312924702,17.0570989077314,16.3096592647475,16.6833790862394,269.448659294649,1073195.91245236,0.0,0.512782110639999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  08:00:00,8.9,5.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,410.607145028764,33.4268913447385,1254900.39541696,92.6740965468952,135.888755768213,11.3861248063487,93.0120398866493,136.852077435573,10.8427671812079,101.86391281827,137.866311824978,11.1979993571818,17.3643082176203,16.5279931018349,16.9461506597276,326.216122576598,1074064.45966938,0.0,0.513559798210326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  09:00:00,9.5875,5.95,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1635.17293694335,0.0,4411097.15340415,396.635239252701,624.728851286912,0.0,399.113079362568,626.657341149805,0.0,258.795297933,383.786744506628,0.0,18.6943451925228,17.8679499800305,18.2811475862767,408.870658945206,1189700.47835841,0.0,0.51476087793929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  10:00:00,10.,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2302.15734772434,0.0,6102826.91824288,650.88926432223,1005.2922152299,0.0,627.51226188031,966.190794686802,0.0,216.244018329506,330.674337807631,0.0,19.9076978826713,19.2443008409735,19.5759993618224,412.884126738425,1315260.08186927,0.0,0.516386992983466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  11:00:00,10.6875,5.2,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2486.40264198728,0.0,6580782.31807863,813.626464552432,1254.36875161653,0.0,680.43820186361,1048.57603884527,0.0,108.549366045806,183.457851525476,0.0,20.7380049896687,20.1546283174507,20.4463166535597,395.669593988281,1311943.29668567,0.0,0.516692523727683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  12:00:00,11.475,6.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2450.70376425394,0.0,6611212.24999428,893.222237605091,1375.46375550767,0.0,691.609863705484,1067.69698817635,0.0,12.9481857984017,11.8307070616945,4.28768649176863,21.3251943941715,20.7418831484104,21.033538771291,376.909494819188,1285860.02990847,0.0,0.516292264908013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  13:00:00,11.7,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2430.86347269908,0.0,6550445.37619153,889.897399569802,1370.62936146446,0.0,693.5365858178,1070.68493020449,0.0,0.0,0.0,10.4508189698725,21.8876076908403,21.2282645982973,21.5579361445688,382.857874729563,1307077.3530992,0.0,0.516743249469832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  14:00:00,12.0125,7.1375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,2052.21371014117,0.0,5575993.44139188,725.725650121648,1119.56546780747,0.0,616.01057882996,949.886913959384,0.0,0.0,0.0,17.2386716256849,22.1311800769787,21.4252671191245,21.7782235980516,353.742199209224,1270411.6085942,0.0,0.516529128284181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  15:00:00,11.8875,7.075,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,736.664704132638,0.0,2239291.01201758,249.89074755368,385.338300482197,0.0,242.086454374133,372.446349680171,0.0,0.0,0.0,21.1199460297304,21.2351110960058,20.4817212056925,20.8584161508491,249.015721317849,1135519.67645802,0.0,0.515205231679656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  16:00:00,12.0125,6.7,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,53.3314197672154,205467.628556638,0.0,0.0,15.5866551880459,0.0,0.0,13.8546232959649,0.0,0.0,23.8901412832047,20.1041628362434,19.2728704906151,19.6885166634293,234.65062839723,1000119.98807268,0.0,0.512776108446031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  17:00:00,11.8875,6.3875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,103.279749467683,64757.0723167118,0.0,0.0,34.7565303885507,0.0,0.0,33.5302253369324,0.0,0.0,34.9929937421999,19.5869621907505,18.7621940836233,19.1745781371869,240.554047266264,943909.916361083,0.0,0.512072413275146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  18:00:00,11.0125,4.575,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.070924189638,0.0,0.0,0.0,45.9938471044501,0.0,0.0,44.0261686542672,0.0,0.0,45.0509084309212,19.1594885666636,18.3108634201302,18.7351759933969,258.438879834212,869970.18638707,0.0,0.512903516970848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  19:00:00,9.85,2.2875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,146.318568469237,0.0,0.0,0.0,49.9106555313152,0.0,0.0,47.5377816765571,0.0,0.0,48.8701312613643,18.7695220303059,17.8687468426584,18.3191344364822,289.365117607244,1169554.79225733,0.0,0.514162300009278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  20:00:00,9.0875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,152.135653636231,0.0,0.0,0.0,51.9256206838487,0.0,0.0,49.3210653153803,0.0,0.0,50.8889676370017,18.4091968616311,17.4875580557565,17.9483774586938,309.700435085754,1372175.76497867,0.0,0.514825425211917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  21:00:00,7.8375,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,163.711802355327,0.0,0.0,0.0,55.8140099733371,0.0,0.0,53.253247706166,0.0,0.0,54.6445446758236,18.0639626823942,17.0853124490802,17.5746375657372,341.144683661606,1465204.59172451,0.0,0.51641383668636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  22:00:00,7.2,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,166.826181514031,0.0,0.0,0.0,56.8978863798545,0.0,0.0,54.4227134205655,0.0,0.0,55.5055817136111,17.7219732549931,16.7307777234113,17.2263754892022,360.732202278538,1579084.84100274,0.0,0.516930844825553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  23:00:00,7.575,1.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,158.485755382231,0.0,0.0,0.0,54.1175428885715,0.0,0.0,51.601016666186,0.0,0.0,52.7671958274738,17.4526126935543,16.5332392573813,16.9929259754678,342.245956662965,1475487.60456894,0.0,0.515895361939581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/25  24:00:00,7.1125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,162.219463326134,0.0,0.0,0.0,55.349310036063,0.0,0.0,52.6316536693443,0.0,0.0,54.2384996207268,17.212948809605,16.2958078669998,16.7543783383024,345.73226970695,1460216.25829548,0.0,0.516341032860673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/26  01:00:00,6.325,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,168.152439244919,0.0,0.0,0.0,57.3758818098584,0.0,0.0,54.6368032441284,0.0,0.0,56.1397541909319,16.9658829867418,16.019390734573,16.4926368606574,366.061939963519,1388870.80207507,0.0,0.517352995130285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/26  02:00:00,5.4125,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,176.481346229318,0.0,0.0,0.0,60.0895295867034,0.0,0.0,57.6233411219512,0.0,0.0,58.7684755206636,16.728182696209,15.7355094185355,16.2318460573723,390.76220128586,1500035.64174385,0.0,0.518533483107734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/26  03:00:00,3.9375,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,191.505411846054,0.0,0.0,0.0,65.1524547448059,0.0,0.0,62.7735088645066,0.0,0.0,63.579448236742,16.4700243619273,15.3828810389294,15.9264527004283,436.234342748531,1707627.27203964,0.0,0.520646666900081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/26  04:00:00,3.3,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,195.196232097947,0.0,0.0,0.0,66.4085587168013,0.0,0.0,64.020829973605,0.0,0.0,64.7668434075403,16.221262100472,15.104391786389,15.6628269434305,459.612963507001,1732517.25884515,0.0,0.52135358842396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/26  05:00:00,2.9875,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,196.971233125898,0.0,0.0,0.0,66.9854942731439,0.0,0.0,64.6180018883583,0.0,0.0,65.3677369643955,16.031781636405,15.0000041126996,15.5158928745523,431.323912360621,1755756.06365014,0.0,0.521758340010721,0.0,0.0,0.0,0.0,159173.738290543,0.0,159173.738290543,0.0,13378.03776,107024.30208 
 12/26  06:00:00,3.1125,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,227.975909377982,0.0,0.0,0.0,77.6734028029757,0.0,0.0,75.4514926473053,0.0,0.0,74.8510139277013,17.5423139158864,21.9083330751288,19.7253234955076,-2063.57938386027,2732553.31429088,0.0,0.534072023209197,0.0,0.0,0.0,0.0,11500593.0804444,0.0,11500593.0804444,0.0,26756.07552,107024.30208 
 12/26  07:00:00,3.3,1.875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,247.144556342631,0.0,0.0,0.0,84.09769529604,0.0,0.0,82.0390929184204,0.0,0.0,81.0077681281701,18.5437306801615,21.9999972731152,20.2718639766384,-1722.93986484427,2739573.89859785,0.0,0.533830719515133,16437420.6440626,0.0,3.2029843170908,453069.545472,25343248.4483607,0.0,25343248.4483607,0.0,26756.07552,107024.30208 
 12/26  08:00:00,3.9875,1.725,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,137.203530427469,99.4660382912322,667700.559106521,37.1855181629047,47.2814725728613,34.4972984061562,37.316356807985,47.6047488875904,33.627375417962,39.0811415825815,42.3173089670175,31.341364467114,18.990555626867,21.9999999726271,20.495277799747,-1447.70827527657,2637312.1102099,0.0,0.53250543732643,31647718.8925333,0.0,6.39006524791716,906139.090944001,39379718.676529,0.0,39379718.676529,0.0,80268.2265600001,107024.30208 
 12/26  09:00:00,5.15,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,992.388132879056,0.0,2991791.53211602,231.801315755989,383.68334998599,0.0,233.284934754338,383.747120700341,0.0,149.33581773958,224.957662192725,0.0,20.0091549902653,21.9999999993752,21.0045774948203,-898.557392100482,2465550.65752733,0.0,0.530278273900536,140536339.207996,0.0,30.2258616123305,4304160.681984,145305518.654534,0.0,145305518.654534,0.0,240804.67968,240804.67968 
 12/26  10:00:00,6.975,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1779.75556318195,0.0,4901737.52515689,464.937460996676,778.495412448931,0.0,447.74991629933,745.948820214245,0.0,153.300393783302,255.311330518769,0.0,20.9271430791506,21.9999999999774,21.463571539564,-432.356236856098,2218364.13476262,0.0,0.526813691958131,126446597.114243,0.0,30.0283804416134,4304160.681984,127362929.099889,0.0,127362929.099889,0.0,240804.67968,240804.67968 
 12/26  11:00:00,8.8,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2108.47744823973,0.0,5676435.48151677,627.412396243735,1056.26859479614,0.0,524.488356063921,882.333997698717,0.0,83.3608500120815,169.874855744873,0.0,21.5410032270548,21.9999999999993,21.7705016135271,-127.205501616718,1938062.81733368,0.0,0.523403031859742,110469458.498453,0.0,29.8339728160053,4304160.681984,110098529.765319,0.0,110098529.765319,0.0,240804.67968,240804.67968 
 12/26  12:00:00,9.4,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2137.61647607928,0.0,5842742.46485831,708.203181737297,1190.4092007316,0.0,548.33205021925,924.397551150658,0.0,10.2258204494723,22.8097241970217,0.0,21.9250150799678,22.0000000000003,21.9625075399841,68.0346060800816,1861827.35788996,0.0,0.522284559227182,106123768.715683,0.0,29.7702198759494,4304160.681984,104037322.392309,0.0,104037322.392309,0.0,240804.67968,240804.67968 
 12/26  13:00:00,10.15,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2120.78219426244,0.0,5769233.68146673,706.358568546549,1191.06954622545,0.0,550.467775974272,931.59502510967,0.0,0.0,0.0,1.88237707268276,22.2538729276785,22.0000000000003,22.1269364638394,197.078170391635,1731550.52081654,0.0,0.520908345654203,51946451.8624475,0.0,15.6272503696261,2265347.72736,51422666.2446274,0.0,51422666.2446274,0.0,240804.67968,214048.60416 
 12/26  14:00:00,11.2875,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1769.8202712609,0.0,4833841.910302,562.976985424925,959.116909080145,0.0,477.665620161809,814.617991641224,0.0,0.0,0.0,3.91462946046615,22.446772199663,22.0000000000005,22.2233860998318,229.567401410298,1574683.36763115,0.0,0.518820169143404,89756614.4793802,0.0,29.572749641174,4304160.681984,86958592.4043035,0.0,86958592.4043035,0.0,240804.67968,240804.67968 
 12/26  15:00:00,12.0125,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,624.175069484506,0.0,1934574.47374804,183.462799250816,321.7431916921,0.0,177.629554912566,309.91034592341,0.0,0.0,0.0,7.47846813100378,21.8238765678126,22.0000000000004,21.9119382839065,-40.1565201113402,1459106.19994051,0.0,0.51750323639569,83168849.5394266,0.0,29.4976844745543,4304160.681984,81660832.5288042,0.0,81660832.5288042,0.0,240804.67968,240804.67968 
 12/26  16:00:00,11.5125,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,54.3178511732482,248492.101742372,0.0,0.0,16.1954721085306,0.0,0.0,16.2499958429483,0.0,0.0,21.8723832217692,21.1683589555705,22.0000000000003,21.5841794777854,-249.960639960196,1505534.28682068,0.0,0.518422623238942,85815444.3673236,0.0,29.5500895246197,4304160.681984,86738681.1376042,0.0,86738681.1376042,0.0,240804.67968,240804.67968 
 12/26  17:00:00,10.7875,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,134.311569810402,68849.3353339266,0.0,0.0,45.4011853492694,0.0,0.0,44.1392294052124,0.0,0.0,44.7711550559199,20.9432808607239,21.9999999999999,21.4716404303619,-343.659691899097,1607592.38188227,0.0,0.519748134880045,91632738.8848215,0.0,29.6256436881626,4304160.681984,93368488.9001998,0.0,93368488.9001998,0.0,240804.67968,240804.67968 
 12/26  18:00:00,10.6,1.3125,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,165.268502891732,0.0,0.0,0.0,56.3918307298346,0.0,0.0,53.9665669607494,0.0,0.0,54.9101052011482,20.731180996897,21.9999999999999,21.3655904984485,-437.908275319763,1680064.31654855,0.0,0.520075820297818,70562406.7284184,0.0,21.8431844525084,3171486.818304,71072324.2352063,0.0,71072324.2352063,0.0,187292.52864,214048.60416 
 12/26  19:00:00,9.85,0.7875,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,175.236755938748,0.0,0.0,0.0,59.7271950633297,0.0,0.0,57.3949687480532,0.0,0.0,58.114592127365,20.522049125622,22.0000000000004,21.2610245628112,-538.721424198543,1703156.99444829,0.0,0.521486928257047,40875350.9158835,0.0,12.5156862781691,1812278.181888,45183524.7126264,0.0,45183524.7126264,0.0,133780.3776,160536.45312 
 12/26  20:00:00,8.4,1.3125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,162.84533391043,0.0,0.0,0.0,55.3926740194072,0.0,0.0,53.0367933174422,0.0,0.0,54.4158665735802,18.8816251873921,15.0150140682656,16.9483196278288,1742.35934121817,989585.016842657,0.0,0.511793488965696,23750407.4206854,0.0,12.2830437351767,1812278.181888,16124159.4235154,0.0,16124159.4235154,0.0,133780.3776,160536.45312 
 12/26  21:00:00,7.8,0.7875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,152.068677291547,0.0,0.0,0.0,51.8003967889128,0.0,0.0,49.2827992806166,0.0,0.0,50.9854812220172,17.7197848402478,15.0000000050439,16.3598924226459,1258.6792260894,1089885.78679764,0.0,0.512800473469041,6539266.5755671,0.0,3.07680284081425,453069.545472,2530166.14491126,0.0,2530166.14491126,0.0,80268.2265600001,133780.3776 
 12/26  22:00:00,7.425,0.0,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,151.647152521964,0.0,0.0,0.0,51.6892910252122,0.0,0.0,49.1385968677238,0.0,0.0,50.8192646290279,17.2801339352227,15.0000000000001,16.1400669676114,1021.87296972494,1111126.34344063,0.0,0.513498150453353,6666755.76953794,0.0,3.08098890272012,453069.545472,3778737.45122597,0.0,3778737.45122597,0.0,80268.2265600001,133780.3776 
 12/26  23:00:00,6.8875,0.0,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,155.730903716338,0.0,0.0,0.0,53.1115511906949,0.0,0.0,50.4704204584793,0.0,0.0,52.1489320671638,16.9576656365071,15.,15.9788328182536,858.24310022321,1175554.66618669,0.0,0.514489321645193,3526661.38256174,0.0,1.54346796493558,226534.772736,1501369.16122479,0.0,1501369.16122479,0.0,26756.07552,107024.30208 
 12/26  24:00:00,6.0125,0.9375,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,164.111352867762,0.0,0.0,0.0,55.8747477541721,0.0,0.0,53.4074664534801,0.0,0.0,54.8291386601102,16.7067927113113,15.0000000000001,15.8533963556557,735.417525696842,1316194.49615276,0.0,0.51609956299583,3948582.87024584,0.0,1.54829868898749,226534.772736,2478163.28393707,0.0,2478163.28393707,0.0,13378.03776,107024.30208 
 12/27  01:00:00,6.2875,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,161.198095858264,0.0,0.0,0.0,54.9809954011092,0.0,0.0,52.3948454034597,0.0,0.0,53.8222550536948,16.6523742934098,15.6787121685687,16.1655432309892,407.324632974173,1382189.07256346,0.0,0.516835535208813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/27  02:00:00,5.6375,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,170.623827412952,0.0,0.0,0.0,58.1391031089114,0.0,0.0,55.6376188639746,0.0,0.0,56.847105440066,16.5962337327573,15.6441908850733,16.1202123089153,381.065381394264,1473638.37857175,0.0,0.517947784020116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/27  03:00:00,5.,1.625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,175.789988409557,0.0,0.0,0.0,59.8048135142624,0.0,0.0,57.5863530399546,0.0,0.0,58.3988218553396,16.4103804478705,15.419880434194,15.9151304410323,403.725776765826,1509184.01934898,0.0,0.518740219508371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/27  04:00:00,3.625,2.2875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,191.444877634473,0.0,0.0,0.0,65.077596115445,0.0,0.0,63.0014911912169,0.0,0.0,63.3657903278114,16.2112719266524,15.137236342605,15.6742541346287,439.103935782814,1729516.01683009,0.0,0.520791474753592,0.0,0.0,0.0,0.0,12241.2247523241,0.0,12241.2247523241,0.0,13378.03776,107024.30208 
 12/27  05:00:00,4.55,0.7875,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,175.934406139958,0.0,0.0,0.0,59.9384626079098,0.0,0.0,57.4633592435307,0.0,0.0,58.5325842885175,16.0434946429252,15.0537250461204,15.5486098445228,417.934228261873,1562484.38940316,0.0,0.518912384637611,0.0,0.0,0.0,0.0,6886.19165384957,0.0,6886.19165384957,0.0,13378.03776,107024.30208 
 12/27  06:00:00,3.85,1.3125,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,219.124781787946,0.0,0.0,0.0,74.6802089371995,0.0,0.0,72.538174457117,0.0,0.0,71.9063983936299,17.5722786154929,21.9126098954754,19.7424442554842,-2017.45391987545,2696005.43871757,0.0,0.532645699231908,0.0,0.0,0.0,0.0,11235013.3317079,0.0,11235013.3317079,0.0,26756.07552,107024.30208 
 12/27  07:00:00,3.1125,2.1,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,249.178251201865,0.0,0.0,0.0,84.818546971851,0.0,0.0,82.8240212519272,0.0,0.0,81.535682978087,18.5643164290922,21.9999977903963,20.2821571097443,-1708.4930388426,2832331.19985575,0.0,0.53417433803719,16993960.9626316,0.0,3.20504602822314,453069.545472,25563665.569496,0.0,25563665.569496,0.0,26756.07552,107024.30208 
 12/27  08:00:00,4.7375,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,195.377199218385,68.2044903822845,851141.118038582,51.6864995100884,64.9616569214915,25.1754597655484,51.6864995100885,65.0836803041799,24.3240725393424,60.4342348527372,66.1421979768895,19.5152940615697,19.081899954399,21.9999999781572,20.5409499662781,-1395.06119641657,2540057.04020329,0.0,0.531066550355286,30480674.5059896,0.0,6.37279860426343,906139.090944001,37781615.9697619,0.0,37781615.9697619,0.0,80268.2265600001,107024.30208 
 12/27  09:00:00,5.9125,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1124.6618252732,0.0,3285774.18795504,256.812618920158,425.374450770609,0.0,260.443790691533,429.55318548057,0.0,178.257644004673,269.734189022019,0.0,20.152429363602,21.9999999995653,21.0762146815836,-825.637214888461,2357718.32975571,0.0,0.528828184120278,134389907.655301,0.0,30.1432064948558,4304160.681984,138699331.203726,0.0,138699331.203726,0.0,240804.67968,240804.67968 
 12/27  10:00:00,7.1625,1.875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1735.96479289935,0.0,4788880.24483979,434.237902240309,740.377860447456,0.0,430.384896977666,728.679768460338,0.0,159.261236050803,266.907163991555,0.0,20.9436894730758,21.9999999999853,21.4718447365305,-416.958869545216,2174335.08356047,0.0,0.526467670507973,123937092.057987,0.0,30.0086572189545,4304160.681984,125977059.64837,0.0,125977059.64837,0.0,240804.67968,240804.67968 
 12/27  11:00:00,8.1125,0.7875,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1694.79196935371,0.0,4660051.9658648,474.551564927262,825.511127640844,0.0,417.30592773656,722.403425901829,0.0,71.5055408361206,146.877415811039,0.0,21.2426149633314,22.,21.6213074816657,-260.656621024588,2038605.96477203,0.0,0.524683752834788,116200485.955399,0.0,29.9069739115829,4304160.681984,116824997.840917,0.0,116824997.840917,0.0,240804.67968,240804.67968 
 12/27  12:00:00,8.675,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1917.17248321593,0.0,5281732.94928884,596.204101724907,1040.27931845956,0.0,481.252317333241,840.319819759164,0.0,13.3610207074483,36.5733449972012,0.0,21.7133129529436,22.0000000000004,21.856656476472,-41.0635648000456,1947758.01585838,0.0,0.523637650142473,111022174.078683,0.0,29.847346058121,4304160.681984,110944501.529041,0.0,110944501.529041,0.0,240804.67968,240804.67968 
 12/27  13:00:00,9.2125,0.0,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,2072.8893215298,0.0,5662770.58861212,660.597412660183,1144.67088264267,0.0,531.166646740054,920.825490267169,0.0,0.0,7.92859470874854,0.53564608878572,22.1302413784284,22.0000000000004,22.0651206892144,143.222653932433,1879791.11993524,0.0,0.522635326185595,56393630.7711472,0.0,15.6790597855678,2265347.72736,56037249.3182059,0.0,56037249.3182059,0.0,240804.67968,214048.60416 
 12/27  14:00:00,9.4,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,2023.36886889408,0.0,5535624.13194221,685.210761250567,1096.78051124964,0.0,593.040641825963,947.933357461962,0.0,0.0,0.0,21.3449998175233,22.5412782064106,22.0000000000003,22.2706391032055,284.429996192221,1821813.18601286,0.0,0.522298155022878,103843335.841826,0.0,29.770994836304,4304160.681984,103181017.529457,0.0,103181017.529457,0.0,240804.67968,240804.67968 
 12/27  15:00:00,9.775,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,831.622281150497,0.0,2520500.45865609,276.237917054071,435.10658040489,0.0,269.400183778531,422.874616130426,0.0,0.0,0.0,26.3589153848191,21.9572745646042,22.0000000000004,21.9786372823023,7.84330458457782,1781050.04973374,0.0,0.521600287441969,101519787.23041,0.0,29.7312163841923,4304160.681984,100858834.386884,0.0,100858834.386884,0.0,240804.67968,240804.67968 
 12/27  16:00:00,11.0625,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,23.5833093409786,52.7839138465959,316577.999198131,11.0230933672917,14.9658251433565,16.0766788924502,11.0230933672917,15.0292095784381,15.3581995442599,0.0,0.0,27.7607607907018,21.1881601378408,21.9999999999998,21.5940800689203,-241.961333584871,1608058.50029005,0.0,0.519231512410913,91658980.8916678,0.0,29.5961962074221,4304160.681984,90549167.2817489,0.0,90549167.2817489,0.0,240804.67968,240804.67968 
 12/27  17:00:00,11.325,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,125.983997623162,70764.7008162545,0.0,0.0,42.5916799543351,0.0,0.0,40.841795617626,0.0,0.0,42.5505220512008,20.9331342579125,22.,21.4665671289563,-347.420088683344,1580586.5235374,0.0,0.518746522094454,90092768.2693705,0.0,29.5685517593839,4304160.681984,88584054.1130441,0.0,88584054.1130441,0.0,240804.67968,240804.67968 
 12/27  18:00:00,9.725,0.9375,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,175.784569063163,0.0,0.0,0.0,59.945405859891,0.0,0.0,57.5704809986244,0.0,0.0,58.2686822046476,20.6989364617762,22.0000000000002,21.3494682308882,-453.649634015122,1758194.84269121,0.0,0.521704843985876,73844114.2033849,0.0,21.9116034474068,3171486.818304,76663334.6012382,0.0,76663334.6012382,0.0,187292.52864,214048.60416 
 12/27  19:00:00,8.2125,1.5,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,196.365778202324,0.0,0.0,0.0,66.8768565755917,0.0,0.0,64.7007586291393,0.0,0.0,64.7881629975929,20.4756856812527,22.0000000000005,21.2378428406266,-563.400632465167,2033107.17293959,0.0,0.524491314092417,48794438.1574471,0.0,12.587791538218,1812278.181888,51357712.6732296,0.0,51357712.6732296,0.0,133780.3776,160536.45312 
 12/27  20:00:00,8.1125,0.5625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,166.317007122597,0.0,0.0,0.0,56.5858815632219,0.0,0.0,54.1187229129674,0.0,0.0,55.6124026464073,18.8480608871501,15.0305154496604,16.9392881684053,1722.31180106207,1019478.6134287,0.0,0.512341915004092,24467958.0311113,0.0,12.2962059600982,1812278.181888,17288226.8190179,0.0,17288226.8190179,0.0,133780.3776,160536.45312 
 12/27  21:00:00,7.9875,0.9375,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,148.730344261073,0.0,0.0,0.0,50.6993690038732,0.0,0.0,48.2149380811611,0.0,0.0,49.8160371760388,17.6891463220859,15.000000013913,16.3445731679995,1241.74353439386,1023820.54180513,0.0,0.512470415981379,6142922.21313915,0.0,3.07482249588828,453069.545472,2370693.39527879,0.0,2370693.39527879,0.0,80268.2265600001,133780.3776 
 12/27  22:00:00,7.8,0.5625,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,145.671559201156,0.0,0.0,0.0,49.6388816826322,0.0,0.0,47.1967609568035,0.0,0.0,48.8359165617204,17.2483632304888,15.0000000000001,16.1241816152444,1004.78299764209,1052829.53238886,0.0,0.512811934779171,6316975.82355512,0.0,3.07687160867503,453069.545472,3419310.82874963,0.0,3419310.82874963,0.0,80268.2265600001,133780.3776 
 12/27  23:00:00,7.1125,0.9375,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,151.468137186221,0.0,0.0,0.0,51.5977619852294,0.0,0.0,49.1832231055598,0.0,0.0,50.6871520954314,16.9254571489279,15.,15.962728574464,841.977059563602,1108166.26794807,0.0,0.514086831563728,3324469.84913405,0.0,1.54226049469118,226534.772736,1407594.3150521,0.0,1407594.3150521,0.0,26756.07552,107024.30208 
 12/27  24:00:00,6.7,1.5,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,153.72756048315,0.0,0.0,0.0,52.3748945888728,0.0,0.0,50.0138852526141,0.0,0.0,51.3387806416632,16.6861329190035,15.0000000000001,15.8430664595018,724.576798296362,1230986.26726381,0.0,0.514823058700763,3692947.02522771,0.0,1.54446917610229,226534.772736,2082989.86277974,0.0,2082989.86277974,0.0,13378.03776,107024.30208 
 12/28  01:00:00,6.0125,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,164.157085081234,0.0,0.0,0.0,55.9084009635052,0.0,0.0,53.5014802980386,0.0,0.0,54.7472038196903,16.6259486953909,15.6346747442343,16.1303117198126,410.324454391381,1438749.59932516,0.0,0.517261486196696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/28  02:00:00,6.2875,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,160.601868968864,0.0,0.0,0.0,54.6879579576563,0.0,0.0,52.3603269838272,0.0,0.0,53.5535840273805,16.5720384559032,15.6703545706718,16.1211965132875,365.102741162515,1358123.33099524,0.0,0.516794271987939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
