Date/Time,Environment:Outdoor Dry Bulb [C](Hourly),Environment:Wind Speed [m/s](Hourly),ZONE1:Zone People Number Of Occupants [](Hourly),ZONE1:Zone People Total Heat Gain [J](Hourly),ZONE1 LIGHTS:Lights Electric Power [W](Hourly),ZONE1:Zone Lights Total Heat Gain [J](Hourly),ZONE1 EQUIP:Electric Equipment Electric Power [W](Hourly),ZONE1:Zone Electric Equipment Total Heat Gain [J](Hourly),ZONE1:Zone Window Heat Gain[W](Hourly),ZONE1:Zone Window Heat Loss[W](Hourly),ZONE1:Zone Transmitted Solar Energy[J](Hourly),ZONE1_FACE_1_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Gain [W](Hourly),ZONE1_FACE_1_WINDOW_2:Window Heat Loss [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Transmitted Beam Solar [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Gain [W](Hourly),ZONE1_FACE_4_WINDOW_1:Window Heat Loss [W](Hourly),ZONE1:Zone Mean Radiant Temperature [C](Hourly),ZONE1:Zone Mean Air Temperature [C](Hourly),ZONE1:Zone Operative Temperature [C](Hourly),ZONE1:Zone Air Balance Surface Convection Rate [W](Hourly),ZONE1:Zone Infiltration Total Heat Loss [J](Hourly),ZONE1:Zone Infiltration Total Heat Gain [J](Hourly),ZONE1:Zone Infiltration Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Total Heat Loss [J](Hourly),ZONE1:Zone Ventilation Total Heat Gain [J](Hourly),ZONE1:Zone Ventilation Air Change Rate [ach](Hourly),ZONE1:Zone Ventilation Fan Electric Consumption [J](Hourly),ZONE1:Zone/Sys Sensible Heating Energy [J](Hourly),ZONE1:Zone/Sys Sensible Cooling Energy [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/28  03:00:00,6.0125,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,163.354191413706,0.0,0.0,0.0,55.6066360065329,0.0,0.0,53.2496069851603,0.0,0.0,54.4979484220133,16.4542275470168,15.5549856201563,16.0046065835865,362.156879761032,1404227.35179329,0.0,0.517089132733264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/28  04:00:00,5.6,0.9375,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,165.640024877861,0.0,0.0,0.0,56.4112818111445,0.0,0.0,54.0737900920603,0.0,0.0,55.1549529746564,16.2929093355478,15.3739766704615,15.8334430030046,375.461288758127,1384569.39743538,0.0,0.517548077433681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/28  05:00:00,4.85,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,173.866523486566,0.0,0.0,0.0,59.1542172459464,0.0,0.0,56.8256468650242,0.0,0.0,57.8866593755957,16.1336627868655,15.1714515124669,15.6525571496662,393.842710082376,1553588.64573395,0.0,0.518551565675864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/28  06:00:00,4.0875,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,215.414845061044,0.0,0.0,0.0,73.4130285831051,0.0,0.0,71.2231850954278,0.0,0.0,70.7786313825106,17.5900261432344,21.9104986039884,19.7502623736114,-2038.77801466597,2692376.77759348,0.0,0.532171071953825,0.0,0.0,0.0,0.0,11242811.690886,0.0,11242811.690886,0.0,26756.07552,107024.30208 
 12/28  07:00:00,4.9625,0.5625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,222.940451957287,0.0,0.0,0.0,75.9795885362146,0.0,0.0,73.7679773149129,0.0,0.0,73.1928861061593,18.5914540968102,21.9999977220724,20.2957259094413,-1688.82614210262,2515650.70355496,0.0,0.530627086705167,15093893.6571658,0.0,3.183762520231,453069.545472,23371414.2865723,0.0,23371414.2865723,0.0,26756.07552,107024.30208 
 12/28  08:00:00,5.6,0.0,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,64.4078052960111,100.649738418059,431397.776932466,20.0757437458258,21.7354024542278,34.4587238286041,20.0757437458259,21.6313253594529,33.5570647409628,22.2831569903186,21.0410774823304,32.6339498484921,18.9729027421474,21.9999999826349,20.4864513623912,-1448.21547329647,2429183.59553548,0.0,0.529408027667944,29150157.224735,0.0,6.35289633201533,906139.090944001,36068404.0047132,0.0,36068404.0047132,0.0,80268.2265600001,107024.30208 
 12/28  09:00:00,7.2875,1.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,708.70219380804,0.0,2210466.90957566,150.067170640304,270.113301823029,0.0,152.354695990551,271.34556766216,0.0,102.613293617575,167.243324322851,0.0,19.807391111876,21.9999999996846,20.9036955557803,-989.48913442354,2132939.06028452,0.0,0.526239213949231,121577468.831342,0.0,29.9956351951062,4304160.681984,126282471.417892,0.0,126282471.417892,0.0,240804.67968,240804.67968 
 12/28  10:00:00,10.425,3.4125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1477.28104410908,0.0,4045126.86451377,350.344767639747,628.989578466151,0.0,346.721904333071,616.869896651442,0.0,125.51496429876,231.421568991485,0.0,20.6688187997107,21.9999999999926,21.3344093998516,-547.96756748925,1696760.25723063,0.0,0.520405103948486,96715045.4432611,0.0,29.6630909250637,4304160.681984,97110324.3292409,0.0,97110324.3292409,0.0,240804.67968,240804.67968 
 12/28  11:00:00,12.3875,3.9125,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1900.58045325567,0.0,5059767.21385969,518.873735042187,916.593429412645,0.0,456.193678330635,803.442897786494,0.0,78.1371282726257,180.544126056531,0.0,21.3282566277255,22.,21.6641283138628,-225.183614897773,1396575.67529164,0.0,0.516825688131827,79604672.4464415,0.0,29.4590642235141,4304160.681984,78968841.3071524,0.0,78968841.3071524,0.0,240804.67968,240804.67968 
 12/28  12:00:00,13.4875,4.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1979.86433810944,0.0,5316631.92131918,597.380724797615,1061.52473540362,0.0,482.303610728965,860.629425005717,0.0,13.5986276559849,57.7101777001023,0.0,21.7438520785552,22.0000000000001,21.8719260392776,-19.3912742832045,1221253.56633473,0.0,0.514846721208526,69611427.1690016,0.0,29.346263108886,4304160.681984,68789255.7500485,0.0,68789255.7500485,0.0,240804.67968,240804.67968 
 12/28  13:00:00,13.525,5.725,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,1968.90979554026,0.0,5307944.44542191,611.096746056258,1077.91328793085,0.0,491.044278543483,869.139563004209,0.0,0.0,21.8569446052011,0.0,22.0491436588249,22.0000000000003,22.0245718294126,109.844640601373,1208068.92657662,0.0,0.514781012387606,36242064.78139,0.0,15.4434303716282,2265347.72736,36029418.1100401,0.0,36029418.1100401,0.0,240804.67968,214048.60416 
 12/28  14:00:00,13.3,6.7,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1700.28481043572,0.0,4623459.44774595,514.057309766468,905.318478307252,0.0,444.551158962867,781.599964709302,0.0,0.0,13.3663674191669,0.0,22.2641092302439,22.0000000000001,22.132054615122,156.610967750217,1252334.23708147,0.0,0.515180612369949,71382972.6221268,0.0,29.3652949050871,4304160.681984,69546745.1035273,0.0,69546745.1035273,0.0,240804.67968,240804.67968 
 12/28  15:00:00,13.3,4.7625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,700.871838483404,0.0,2090141.15247416,195.187788396151,355.464390577635,0.0,190.223278509416,342.263524915625,0.0,0.0,3.32345489077561,0.179531900632089,21.7439669008371,22.0000000000003,21.8719834504187,-61.5850251094057,1236823.30092904,0.0,0.515185975526379,70498923.0194151,0.0,29.3656006050036,4304160.681984,70311077.2802058,0.0,70311077.2802058,0.0,240804.67968,240804.67968 
 12/28  16:00:00,13.675,2.6625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,25.8250440558181,17.9104755940103,322744.877631415,6.55855925266079,13.9441530536892,4.9862328216639,6.55855925266079,12.9457425917624,5.69636082975096,0.0,0.0,8.29273353222901,21.1044016038258,22.0000000000001,21.5522008019129,-269.875315031344,1188814.82112798,0.0,0.514510209317263,67762425.0560815,0.0,29.327081931084,4304160.681984,67886686.2929258,0.0,67886686.2929258,0.0,240804.67968,240804.67968 
 12/28  17:00:00,13.525,2.1,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,95.2732102637584,69623.8013213567,0.0,0.0,32.142729127969,0.0,0.0,31.4660630473042,0.0,0.0,31.6644180884852,20.8823081994643,22.0000000000004,21.4411540997323,-367.398612447329,1235144.88814334,0.0,0.514770763639239,70402947.6759758,0.0,29.3419335274366,4304160.681984,69506025.7804404,0.0,69506025.7804404,0.0,240804.67968,240804.67968 
 12/28  18:00:00,12.9875,2.725,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,131.123012275702,0.0,0.0,0.0,44.8061244428,0.0,0.0,42.6617525865447,0.0,0.0,43.6551352463577,20.6949786813974,22.0000000000003,21.3474893406988,-452.7169143363,1301701.26318273,0.0,0.515742001795184,54671363.8782845,0.0,21.6611640753977,3171486.818304,55547501.8968035,0.0,55547501.8968035,0.0,187292.52864,214048.60416 
 12/28  19:00:00,13.1125,1.1625,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,131.61334673732,0.0,0.0,0.0,45.0728790171111,0.0,0.0,42.6380837474255,0.0,0.0,43.9023839727835,20.5259975451928,22.0000000000001,21.2629987725965,-533.734039478489,1314337.40171799,0.0,0.515505759515453,31543765.6007114,0.0,12.3721382283709,1812278.181888,32788952.5946986,0.0,32788952.5946986,0.0,133780.3776,160536.45312 
 12/28  20:00:00,11.925,1.3125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,117.304467509277,0.0,0.0,0.0,40.0730543404009,0.0,0.0,37.5023681452693,0.0,0.0,39.7290450236065,18.9246677318665,15.1629909931569,17.0438293625117,1705.95963264975,471835.433541178,0.0,0.505726828712363,11324432.4066459,0.0,12.1374438890967,1812278.181888,3701671.04657407,0.0,3701671.04657407,0.0,133780.3776,160536.45312 
 12/28  21:00:00,11.475,2.4125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,105.20180378321,0.0,0.0,0.0,35.9427929157965,0.0,0.0,33.6456833493987,0.0,0.0,35.6133275180146,17.9283223836328,15.5333410075549,16.7308316955939,1069.05050904299,575632.750827337,0.0,0.50716892139133,3453778.22645605,0.0,3.04301352834798,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/28  22:00:00,11.325,1.9125,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,103.157796286974,0.0,0.0,0.0,35.1669780904361,0.0,0.0,32.9674850494461,0.0,0.0,35.0233331470919,17.5450401523804,15.2465611895871,16.3958006709837,999.109540542611,533990.753825906,0.0,0.50690213180456,3203921.72185675,0.0,3.04141279082736,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/28  23:00:00,11.475,0.5625,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,99.8845303631039,0.0,0.0,0.0,34.0954912132941,0.0,0.0,31.8618152498086,0.0,0.0,33.9272239000012,17.3075328466025,15.7193079305995,16.513420388601,662.338923315869,655941.753770604,0.0,0.507482070155382,1967816.82805095,0.0,1.52244621046615,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/28  24:00:00,9.95,0.0,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,118.780248407291,0.0,0.0,0.0,40.5883720988041,0.0,0.0,38.1140462420271,0.0,0.0,40.0778300664596,17.0828326381887,15.2569644628342,16.1698985505115,753.007163979074,748644.568631754,0.0,0.509381049607213,2245925.04545453,0.0,1.52814314882164,226534.772736,102933.418495001,0.0,102933.418495001,0.0,13378.03776,107024.30208 
 12/29  01:00:00,9.2125,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,126.706369089297,0.0,0.0,0.0,43.2448873453578,0.0,0.0,40.9639172161406,0.0,0.0,42.4975645277988,16.9770332121948,16.1414519836789,16.5592425979369,340.297861202242,1017237.82548989,0.0,0.512319487415032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  02:00:00,9.0875,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,131.388905241396,0.0,0.0,0.0,44.8425041613962,0.0,0.0,42.506318586418,0.0,0.0,44.0400824935821,17.0091094096042,16.2911236328899,16.6501165212471,271.349871304252,1064198.96096007,0.0,0.512753017449387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  03:00:00,9.2125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,128.222537771137,0.0,0.0,0.0,43.76848522575,0.0,0.0,41.4482124597142,0.0,0.0,43.005840085673,16.9055922846057,16.2152576480789,16.5604249663423,265.827119726554,989111.559106129,0.0,0.512407421274026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  04:00:00,8.7125,1.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,132.448516079957,0.0,0.0,0.0,45.1649109974957,0.0,0.0,42.9721201189642,0.0,0.0,44.3114849634976,16.7878562437183,16.0787089485343,16.4332825961263,272.907923773167,949230.77853742,0.0,0.513106877542096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  05:00:00,8.675,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.519977945105,0.0,0.0,0.0,44.5315266066314,0.0,0.0,42.3681581221202,0.0,0.0,43.6202932163535,16.6539768353611,15.9534751460877,16.3037259907244,276.833909092215,982626.64311586,0.0,0.512936638309669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  06:00:00,9.2125,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,123.036816435371,0.0,0.0,0.0,41.9556509544328,0.0,0.0,39.7423939941628,0.0,0.0,41.3387714867758,16.5745759807425,15.9359508843795,16.255263432561,255.584161879662,914666.684840536,0.0,0.511924372244039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  07:00:00,8.025,1.625,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,165.994666549595,0.0,0.0,0.0,56.6987058950115,0.0,0.0,54.5188458770819,0.0,0.0,54.7771147775019,17.9080718446784,21.9030857226578,19.9055787836681,-1837.21923501171,2010767.7442153,0.0,0.52474102492801,12064395.4207634,0.0,3.14844614956806,453069.545472,21386645.4505051,0.0,21386645.4505051,0.0,26756.07552,107024.30208 
 12/29  08:00:00,7.8875,3.5375,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,267.117935923024,47.5582398914403,983864.205501084,64.5398878438487,86.4445316103463,16.2162878534843,64.5398878438489,86.8008899632659,15.7145703370162,75.3394632194792,93.8725143494115,15.6273817009398,19.0636906424664,21.9999759035892,20.5318332730278,-1412.80528652301,2078867.83179577,0.0,0.525094765293351,12473157.4423665,0.0,3.1505685917601,453069.545472,19149897.2042867,0.0,19149897.2042867,0.0,26756.07552,107024.30208 
 12/29  09:00:00,8.675,2.85,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1361.83989161139,0.0,3808911.62656904,318.425275732314,512.970256743801,0.0,322.871444648986,518.879506259701,0.0,221.52411845465,329.990128607887,0.0,20.2912251446204,21.9999998606687,21.1456125026446,-760.230839430028,1941841.63317874,0.0,0.523633588069264,58255174.3117202,0.0,15.7090076420779,2265347.72736,61425049.679483,0.0,61425049.679483,0.0,133780.3776,133780.3776 
 12/29  10:00:00,9.5875,2.1,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2022.28878721701,0.0,5439540.56668966,535.853286159464,864.05354002982,0.0,530.796649660977,852.728586889592,0.0,195.010117098161,305.506660297593,0.0,21.1581019554039,21.9999999977355,21.5790509765697,-320.364109079698,1801909.56924186,0.0,0.521944966983341,54057231.366228,0.0,15.6583490095002,2265347.72736,55586074.0329872,0.0,55586074.0329872,0.0,133780.3776,133780.3776 
 12/29  11:00:00,11.0625,1.725,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2201.25276854691,0.0,5843740.70691799,642.444256561113,1070.10418646315,0.0,565.764804851334,940.656236325452,0.0,98.0396943766309,190.492345758313,0.0,21.6624377250747,21.9999999999717,21.8312188625232,-60.1017149267702,1580121.76116506,0.0,0.519237272601002,47403601.7915086,0.0,15.5771181780301,2265347.72736,47799578.9203458,0.0,47799578.9203458,0.0,133780.3776,133780.3776 
 12/29  12:00:00,12.0125,0.5625,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2100.63076338659,0.0,5657697.95863677,661.058647209385,1136.10112512379,0.0,533.734367102563,920.521291446778,0.0,15.102393272066,44.0083468160212,0.0,21.9251442579571,22.,21.9625721289785,67.1191876067168,1430256.55503127,0.0,0.517508929049455,42907679.5921912,0.0,15.5252678714836,2265347.72736,42941725.3209289,0.0,42941725.3209289,0.0,133780.3776,133780.3776 
 12/29  13:00:00,12.575,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,2172.23859149596,0.0,5812967.32601516,695.050555166777,1194.78707538256,0.0,558.470696033788,964.161346535537,0.0,0.0,13.2901695778627,0.0,22.3395149004405,22.0000000000003,22.1697574502204,223.464086819918,1392531.28859695,0.0,0.516473653824344,41775428.7347458,0.0,15.4942096147303,2265347.72736,39770834.6959637,0.0,39770834.6959637,0.0,133780.3776,133780.3776 
 12/29  14:00:00,13.1125,0.0,3.7161216,1605364.5312,37.161216,133780.3776,37.161216,133780.3776,1873.53738170892,0.0,5033871.62561093,585.222728927096,1001.9007246997,0.0,506.680040362455,868.230126319772,0.0,0.0,4.29875309174426,0.892222402292222,22.5085953331768,22.0000000000003,22.2542976665885,255.912653251409,1276840.32873315,0.0,0.515516510848822,38305136.764397,0.0,15.4654953254646,2265347.72736,37176234.5045184,0.0,37176234.5045184,0.0,133780.3776,133780.3776 
 12/29  15:00:00,13.9875,0.0,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,858.701106370829,0.0,2466877.493602,265.021287821816,440.614321253266,0.0,258.584374540813,428.905391399923,0.0,0.0,0.0,10.818606282359,21.9398965582002,22.0000000000001,21.9699482791001,3.13924352658564,1134379.48687914,0.0,0.513951337724339,6806275.54969672,0.0,3.08370802634603,453069.545472,7682075.71556148,0.0,7682075.71556148,0.0,40134.11328,93646.2643200001 
 12/29  16:00:00,14.775,1.3125,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,31.9514626101057,23.8336058161256,306964.627911324,10.4791907340371,17.5995948196776,6.37976869824777,10.4791907340371,17.7550736868983,5.64769691501199,0.0,0.0,15.2093460993361,21.1549007065709,21.9999999999999,21.5774503532854,-253.239479086265,1014226.09831793,0.0,0.512547287521717,6085356.2681189,0.0,3.0752837251303,453069.545472,7804593.7903435,0.0,7804593.7903435,0.0,40134.11328,93646.2643200001 
 12/29  17:00:00,14.3125,2.1,0.743224320000001,321072.90624,11.1483648,40134.11328,26.0128512,93646.2643200001,0.0,89.9444038001525,73487.0243063757,0.0,0.0,30.3465778580572,0.0,0.0,29.0043932382287,0.0,0.0,30.5934327038666,20.8845257123254,22.0000000000002,21.4422628561628,-363.52799600267,1090823.38256812,0.0,0.513368922804434,6544937.0889769,0.0,3.08021353682661,453069.545472,8670765.78916499,0.0,8670765.78916499,0.0,40134.11328,93646.2643200001 
 12/29  18:00:00,12.525,2.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,133.767208321693,0.0,0.0,0.0,45.6695649061458,0.0,0.0,43.5003768877331,0.0,0.0,44.5972665278143,20.3238486256351,19.8825028789214,20.1031757522783,101.513265967523,853099.623730988,0.0,0.513093554801254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  19:00:00,11.0125,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.415283669534,0.0,0.0,0.0,47.1411657867908,0.0,0.0,45.0935539269849,0.0,0.0,46.180563955758,19.6093776670712,18.7249582869362,19.1671679770037,266.363174626981,813311.864313361,0.0,0.513671015972405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  20:00:00,10.225,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,141.583134628291,0.0,0.0,0.0,48.1807331274923,0.0,0.0,46.2105594223744,0.0,0.0,47.1918420784244,19.1226203014941,18.22462099581,18.673620648652,286.201705563152,936074.785546777,0.0,0.514187276831813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  21:00:00,10.,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,139.030778786443,0.0,0.0,0.0,47.3847307644232,0.0,0.0,45.2530426933559,0.0,0.0,46.3930053286637,18.7264238667294,17.8598854377269,18.2931546522282,286.138336828014,1002975.40079531,0.0,0.51392146791818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  22:00:00,10.,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.114545480218,0.0,0.0,0.0,46.0798901169537,0.0,0.0,43.8489066797848,0.0,0.0,45.1857486834798,18.3984457921971,17.5796058245485,17.9890258083728,276.963167392675,1125985.10060193,0.0,0.513369221092865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  23:00:00,10.,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,130.171098177097,0.0,0.0,0.0,44.3299221804925,0.0,0.0,42.3652860655316,0.0,0.0,43.4758899310732,18.1182940366526,17.3418575211713,17.7300757789119,268.94123062095,1054319.09186279,0.0,0.512962458116207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/29  24:00:00,9.3125,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,135.813363404108,0.0,0.0,0.0,46.2430166824032,0.0,0.0,44.2223668792722,0.0,0.0,45.3479798424329,17.8551429494548,17.0594545968688,17.4572987731618,281.382774477206,1226904.3795245,0.0,0.513672377001672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  01:00:00,8.9,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,137.524328640873,0.0,0.0,0.0,46.9018637628214,0.0,0.0,44.6910687237521,0.0,0.0,45.9313961542991,17.6064330764727,16.8018076766962,17.2041203765844,293.27187023735,1277901.32352639,0.0,0.513957008710435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  02:00:00,8.2125,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,143.958469745261,0.0,0.0,0.0,49.0202095076486,0.0,0.0,46.9353386768108,0.0,0.0,48.0029215608013,17.3885174688663,16.5546590938277,16.971588281347,307.869586029138,1367030.38630128,0.0,0.514766194933737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  03:00:00,7.8,1.5,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,144.835565117486,0.0,0.0,0.0,49.2906398618328,0.0,0.0,47.378380918384,0.0,0.0,48.1665443372692,17.1769478533411,16.328793849494,16.7528708514175,320.780681708809,1254899.45441178,0.0,0.515168708129941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  04:00:00,8.1125,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.874732932314,0.0,0.0,0.0,47.3220897276535,0.0,0.0,45.2479703381387,0.0,0.0,46.3046728665221,17.0159618185914,16.2163963787213,16.6161790986564,307.297826416726,1158987.14365751,0.0,0.514408345018731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  05:00:00,6.925,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,153.178770473741,0.0,0.0,0.0,52.1740002628418,0.0,0.0,50.1223539079543,0.0,0.0,50.8824163029451,16.8473221634314,15.9728644562676,16.4100933098495,334.26085487262,1425221.96627769,0.0,0.516112742955489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  06:00:00,6.475,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,155.536822187078,0.0,0.0,0.0,52.9166787352055,0.0,0.0,50.8951719231099,0.0,0.0,51.7249715287621,16.6544470135235,15.7514162906922,16.2029316521079,355.155288792482,1394971.75776148,0.0,0.516568071188022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  07:00:00,7.7,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,138.295996322861,0.0,0.0,0.0,47.157229153857,0.0,0.0,45.0032266999108,0.0,0.0,46.1355404690927,16.5541856556626,15.7736340755296,16.1639098655961,313.513417480451,1156617.80466472,0.0,0.514376458090771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  08:00:00,8.675,1.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,109.68556985704,31.9889121339131,493281.385406156,17.8634747326129,35.7234659177551,10.9009653611199,17.863474732613,35.2703823989628,10.402163948929,22.8412152700387,38.6917215403218,10.6857828238642,16.6686738037822,15.9616039006726,16.3151388522274,289.649821102443,931843.484606962,0.0,0.512967024605835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  09:00:00,9.5875,3.1,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,290.036888034156,0.0,989966.242542298,30.2271482761886,109.968017368731,0.0,30.6189601643012,105.298020556207,0.0,21.396575840194,74.770850109219,0.0,16.9472688690332,16.2944112276342,16.6208400483337,265.589200388158,985252.721546474,0.0,0.511851890930964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  10:00:00,11.0625,3.725,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,442.910652780668,0.0,1324560.11865872,44.7208329606544,181.882124347438,0.0,44.3156661189676,169.541062453147,0.0,16.3723549122182,91.4874659800838,0.0,17.2299359962837,16.672911223733,16.9514236100083,228.802700460367,861977.127862842,0.0,0.509848929430041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  11:00:00,12.3875,2.475,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,961.191456700284,0.0,2575220.09903329,161.662340461589,445.446079941676,0.0,138.856151663077,381.478662691214,0.0,19.5896771352253,134.266714067394,0.0,17.9274312928637,17.3952553318043,17.661343312334,242.817503922165,786240.962691028,0.0,0.508822923656347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  12:00:00,13.4875,0.5625,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,1735.24377584963,0.0,4584198.35764005,507.144726402421,923.430197974721,0.0,410.180289602111,751.801962297895,0.0,12.8800592905792,60.0116155770191,0.0,19.2441561168632,18.873023513185,19.0585898150241,259.366254933814,835913.506234386,0.0,0.509447254989557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  13:00:00,13.2125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,339.526234272963,0.0,1060969.68427898,42.5156152573378,164.861312988969,0.0,33.7887551754479,127.582169060566,0.0,0.0,47.0827522234276,0.0,18.6905706004468,18.2996749646774,18.4951227825621,123.826871910679,492094.709663235,0.0,0.509041780705993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  14:00:00,12.425,1.3125,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,175.646338059504,0.0,651402.805211302,0.0,76.5048349365443,0.0,0.0,57.9887051886158,0.0,0.0,41.1527979343436,0.0,18.500701755183,17.8380047657009,18.1693532604419,193.603337447855,467813.65475178,0.0,0.509582225036643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  15:00:00,12.575,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,128.083229389986,0.0,526850.040562061,3.31819759781592,54.4143852026791,0.0,3.31819759781592,43.225002630845,0.0,0.0,30.443841556462,0.0,18.5168240089269,17.8416760440997,18.1792500265133,197.930299344489,579926.748354001,0.0,0.509274201777466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  16:00:00,13.1125,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,68.1000226782381,0.0,377744.843153997,0.979024739858141,26.9268979361374,0.0,0.979024739858141,19.2042292104344,0.0,0.0,21.9688955316663,0.0,18.5379402317468,17.9206903509564,18.2293152913516,176.744874136665,717110.464978653,0.0,0.508384527058488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  17:00:00,13.3,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,48.3970474957076,99942.1884245507,0.0,0.0,16.0269616572973,0.0,0.0,16.5770254079076,0.0,0.0,15.7930604305027,18.4357511120129,17.8632376839079,18.1494943979604,160.963125155425,760998.874719862,0.0,0.507923561405364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  18:00:00,13.675,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,84.0818537678878,0.0,0.0,0.0,28.7698563458609,0.0,0.0,26.8992219416827,0.0,0.0,28.4127754803442,18.3285501780893,17.8040830369052,18.0663166074972,148.023927917147,680454.600868692,0.0,0.507163205001758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  19:00:00,13.9,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,79.4630556316203,0.0,0.0,0.0,27.1895941241001,0.0,0.0,25.396608732163,0.0,0.0,26.8768527753572,18.2334081525529,17.760489752406,17.9969489524795,134.38084393388,492230.526014318,0.0,0.506742355469658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  20:00:00,13.9,0.0,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,77.9578098859402,0.0,0.0,0.0,26.6963521634448,0.0,0.0,24.8569250864822,0.0,0.0,26.4045326360132,18.0974737964268,17.6572653351485,17.8773695657876,128.728097600744,555586.421948921,0.0,0.50653517131037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  21:00:00,12.525,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,93.6515626556436,0.0,0.0,0.0,32.0370603633823,0.0,0.0,30.1209815197737,0.0,0.0,31.4935207724876,17.9115117578658,17.3795298936918,17.6455208257788,159.839338787569,682593.75479055,0.0,0.508499913530335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  22:00:00,11.0125,1.875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,108.191488024488,0.0,0.0,0.0,36.8779058214655,0.0,0.0,35.2512763183055,0.0,0.0,36.0623058847171,17.6760867125761,17.0226486051199,17.349367658848,210.887259837983,686394.497746802,0.0,0.510634442301184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  23:00:00,10.6,0.7875,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,110.514963120375,0.0,0.0,0.0,37.7202279951003,0.0,0.0,35.8721425374935,0.0,0.0,36.9225925877817,17.4780607513174,16.8077547759296,17.1429077636235,226.058180788461,721340.52882415,0.0,0.510995705832797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/30  24:00:00,10.6,0.9375,0.0,0.0,3.7161216,13378.03776,22.2967296,80268.2265600001,0.0,106.822624331665,0.0,0.0,0.0,36.4257507733054,0.0,0.0,34.7469943309858,0.0,0.0,35.6498792273739,17.3303161352199,16.6845075247949,17.0074118300074,223.134589573051,809962.54840329,0.0,0.510741517986683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,80268.2265600001 
 12/31  01:00:00,10.6,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,104.808828296816,0.0,0.0,0.0,35.7438643594084,0.0,0.0,34.0526487442152,0.0,0.0,35.0123151931927,17.2084296704514,16.593362120109,16.9008958952802,216.879146506737,893874.570237209,0.0,0.510547079336543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/31  02:00:00,9.85,1.3125,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,113.673224391583,0.0,0.0,0.0,38.6946230573423,0.0,0.0,37.0816177434258,0.0,0.0,37.8969835908149,17.0792895840465,16.4200217889721,16.7496556865093,234.00138706265,983818.883040463,0.0,0.511592628914588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/31  03:00:00,9.775,1.725,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,112.378857801042,0.0,0.0,0.0,38.3170993615724,0.0,0.0,36.6893376427103,0.0,0.0,37.3724207967596,16.9528130197049,16.2951988842883,16.6240059519966,240.552774831526,990329.702519527,0.0,0.511502592762157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/31  04:00:00,10.,0.5625,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,108.489148669527,0.0,0.0,0.0,36.9976339530294,0.0,0.0,35.2431132212207,0.0,0.0,36.248401495277,16.8739865161676,16.2542688551022,16.5641276856349,228.902687388336,828454.140036579,0.0,0.511066596634492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/31  05:00:00,9.3125,0.0,0.0,0.0,3.7161216,13378.03776,29.7289728,107024.30208,0.0,117.313786688672,0.0,0.0,0.0,39.9842600790182,0.0,0.0,38.2050280978047,0.0,0.0,39.1244985118492,16.7790750991115,16.1128976987912,16.4459863989514,245.072754095301,1032247.66065732,0.0,0.512017693437772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
 12/31  06:00:00,9.2125,0.9375,0.0,0.0,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,146.906760456057,0.0,0.0,0.0,50.173606354722,0.0,0.0,48.2664474662662,0.0,0.0,48.4667066350689,18.0296711182643,21.9322901921022,19.9809806551832,-1741.52998602631,1863230.56311615,0.0,0.52257354274745,0.0,0.0,0.0,0.0,9214890.22635149,0.0,9214890.22635149,0.0,26756.07552,107024.30208 
 12/31  07:00:00,8.7125,1.875,0.743224320000001,321072.90624,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,172.235291174393,0.0,0.0,0.0,58.782108883965,0.0,0.0,56.9316013942047,0.0,0.0,56.5215808962233,18.8772564561237,21.9999994637119,20.4386279599178,-1491.69630301723,1909691.90580563,0.0,0.523570282158118,11458149.3605598,0.0,3.14142169294871,453069.545472,18496697.2017953,0.0,18496697.2017953,0.0,26756.07552,107024.30208 
 12/31  08:00:00,9.3625,0.7875,1.48644864,642145.812480001,22.2967296,80268.2265600001,29.7289728,107024.30208,141.335217892285,48.1426079865374,617268.848190579,30.519923795335,47.445527246326,17.8348431158689,30.5199237953351,47.0329545183144,17.1048389475745,36.1578001503911,47.7308185646183,14.0770083600674,19.2930525986689,21.999999997776,20.6465262982224,-1245.23397673076,1795259.16670471,0.0,0.522372861989666,21543095.9235045,0.0,6.26847434387599,906139.090944001,27618569.7787939,0.0,27618569.7787939,0.0,80268.2265600001,107024.30208 
 12/31  09:00:00,10.,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,603.036341442648,0.0,1846620.77540514,113.140793190666,226.878978049579,0.0,114.4928985321,225.766568936067,0.0,80.7872975822084,150.390794457002,0.0,19.9788102956931,21.9999999999808,20.9894051478369,-865.374472435936,1726959.25812697,0.0,0.521186149879112,98436620.2647402,0.0,29.7076105431094,4304160.681984,100958674.72874,0.0,100958674.72874,0.0,240804.67968,240804.67968 
 12/31  10:00:00,10.375,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,447.865958193228,0.0,1453421.41859554,95.853963761368,191.777394749922,0.0,94.9748476079403,183.878416341524,0.0,35.3819934694279,72.2101471017825,0.0,20.0742413591116,22.0000000000002,21.0371206795559,-793.954559865562,1654009.48318999,0.0,0.520503691340777,94278517.228909,0.0,29.6687104064243,4304160.681984,97568190.7065303,0.0,97568190.7065303,0.0,240804.67968,240804.67968 
 12/31  11:00:00,10.6,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,792.207047554048,0.0,2307835.70231728,150.947397346729,372.056610214455,0.0,131.88242359098,317.898909483807,0.0,21.5239887333677,102.251527855786,0.0,20.4974535087652,22.0000000000002,21.2487267543827,-593.470799320795,1639944.70300753,0.0,0.520083802732677,93476788.5038637,0.0,29.6447767557626,4304160.681984,94888132.1907551,0.0,94888132.1907551,0.0,240804.67968,240804.67968 
 12/31  12:00:00,10.9125,1.5,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,1135.50855952252,0.0,3200914.34109693,246.423652593058,585.691255404435,0.0,199.240029614604,469.762732706404,0.0,6.14623374089746,80.0545714116773,0.0,21.0152505836378,22.0000000000001,21.507625291819,-337.473880231396,1582780.3522546,0.0,0.51951543124097,90218472.1182225,0.0,29.6123795807353,4304160.681984,91250207.2099019,0.0,91250207.2099019,0.0,240804.67968,240804.67968 
 12/31  13:00:00,11.475,0.5625,3.7161216,1605364.5312,66.8901888000001,240804.67968,59.4579456000001,214048.60416,728.000438646629,0.0,2151606.20089361,124.539049657274,378.217168792714,0.0,100.265230490873,298.969558244196,0.0,0.0,50.8137116097188,0.0,20.9193746759302,22.0000000000005,21.4596873379653,-366.207304006344,1512142.76118306,0.0,0.518484036972021,45364239.0488667,0.0,15.5545211091606,2265347.72736,46760697.2182548,0.0,46760697.2182548,0.0,240804.67968,214048.60416 
 12/31  14:00:00,11.7,0.9375,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,834.905189869001,0.0,2420794.40171294,203.729608726659,436.706234599251,0.0,176.311390388716,372.392428680887,0.0,0.0,25.8065265888627,0.0,21.2536373415577,22.0000000000003,21.626818670779,-229.935039743642,1480266.33843824,0.0,0.518073656333275,84375081.5914801,0.0,29.5301984109967,4304160.681984,84036515.140921,0.0,84036515.140921,0.0,240804.67968,240804.67968 
 12/31  15:00:00,11.7,0.5625,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,353.128423654538,0.0,1214469.97692299,66.3454483061027,173.372827080624,0.0,64.5650964875629,159.78093063639,0.0,0.0,19.974665937524,0.0,21.0791830765423,22.0000000000001,21.5395915382712,-287.139535339364,1478938.86016454,0.0,0.518073805533595,84299419.8578828,0.0,29.5302069154149,4304160.681984,84190468.9971197,0.0,84190468.9971197,0.0,240804.67968,240804.67968 
 12/31  16:00:00,12.3875,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,13.0405134331983,19.3306019314559,290451.84883972,1.84926895306538,6.78307828165819,5.56013129759849,1.84926895306538,4.89487955024068,8.90887944690656,0.0,1.57039841154985,5.06943399720129,20.832296254741,22.0000000000004,21.4161481273707,-387.458393015626,1409733.64399125,0.0,0.516815528259757,80354058.8030478,0.0,29.4584851108062,4304160.681984,78667695.6628973,0.0,78667695.6628973,0.0,240804.67968,240804.67968 
 12/31  17:00:00,12.1125,0.0,7.06063104000001,3050192.60928,66.8901888000001,240804.67968,66.8901888000001,240804.67968,0.0,101.459536150077,60563.2446584185,0.0,0.0,34.1658028032729,0.0,0.0,34.7146525787416,0.0,0.0,32.5790807680624,20.7287093442782,22.0000000000004,21.3643546721393,-436.267290010931,1421242.40492885,0.0,0.517323952461375,81010673.3001167,0.0,29.4874652902984,4304160.681984,81172639.3479533,0.0,81172639.3479533,0.0,240804.67968,240804.67968 
 12/31  18:00:00,12.3875,2.25,5.20257024,2247510.34368,52.0257024,187292.52864,59.4579456000001,214048.60416,0.0,126.676931904985,0.0,0.0,0.0,43.1453993291478,0.0,0.0,41.8700608615952,0.0,0.0,41.661471714242,20.6177636190649,22.0000000000002,21.3088818095325,-487.365309509697,1299175.60138235,0.0,0.51685518875893,54564478.178857,0.0,21.7079179278751,3171486.818304,59076191.8608622,0.0,59076191.8608622,0.0,187292.52864,214048.60416 
 12/31  19:00:00,12.8,2.975,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,121.105120375731,0.0,0.0,0.0,41.1936924885688,0.0,0.0,40.2273196029989,0.0,0.0,39.6841082841636,20.501188803922,22.0000000000002,21.2505944019611,-542.726383401707,1317960.41635085,0.0,0.516081200493775,31630990.4044534,0.0,12.3859488118506,1812278.181888,33771120.2928935,0.0,33771120.2928935,0.0,133780.3776,160536.45312 
 12/31  20:00:00,13.1125,2.9125,2.97289728,1284291.62496,37.161216,133780.3776,44.5934592,160536.45312,0.0,86.9667451792861,0.0,0.0,0.0,29.505290777264,0.0,0.0,28.4492354269638,0.0,0.0,29.0122189750583,18.9963779408663,15.2887974626565,17.1425877017614,1667.94106576263,317957.384318517,0.0,0.503883942018163,7631600.23597362,0.0,12.0932146084359,1812278.181888,0.0,0.0,0.0,0.0,133780.3776,160536.45312 
 12/31  21:00:00,12.6125,2.1,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,83.554842840401,0.0,0.0,0.0,28.4310984818426,0.0,0.0,27.0149871683381,0.0,0.0,28.1087571902203,18.1612517502565,16.0234864932143,17.0923691217354,908.948511411284,507111.181323083,0.0,0.506045236573718,3042848.96887548,0.0,3.03627141944231,453069.545472,0.0,0.0,0.0,0.0,80268.2265600001,133780.3776 
 12/31  22:00:00,11.2,1.875,0.743224320000001,321072.90624,22.2967296,80268.2265600001,37.161216,133780.3776,0.0,99.4945697533117,0.0,0.0,0.0,33.8914520981186,0.0,0.0,32.2643999173621,0.0,0.0,33.3387177378309,17.7377552198056,15.3242123152525,16.530983767529,1037.54654800851,626951.226004649,0.0,0.507238838933493,3761655.17988297,0.0,3.04343303360096,453069.545472,14875.865858783,0.0,14875.865858783,0.0,80268.2265600001,133780.3776 
 12/31  23:00:00,10.6,2.1,0.37161216,160536.45312,7.43224320000001,26756.07552,29.7289728,107024.30208,0.0,98.6319138141691,0.0,0.0,0.0,33.4781477205294,0.0,0.0,32.3515496902623,0.0,0.0,32.8022164033773,17.4142578356615,15.5740837694989,16.4941708025802,770.607394302378,698934.2024516,0.0,0.508826824277634,2096830.8774509,0.0,1.5264804728329,226534.772736,0.0,0.0,0.0,0.0,26756.07552,107024.30208 
 12/31  24:00:00,10.9125,1.725,0.37161216,160536.45312,3.7161216,13378.03776,29.7289728,107024.30208,0.0,88.3204322549847,0.0,0.0,0.0,29.9309852470862,0.0,0.0,29.2375354615254,0.0,0.0,29.1519115463731,17.2742806532348,15.5701814929046,16.4222310730697,693.678839241581,655801.127017574,0.0,0.508201175986993,1967402.10470755,0.0,1.52460352796098,226534.772736,0.0,0.0,0.0,0.0,13378.03776,107024.30208 
